date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  12:54:00,88.64,88.83,88.83,42,0.0129,0.0129,14.48,2293.24,1,925.02,19.98,50.97,47.37,47.98,50.90,0,12.28,0.00,71.47,47.98,2072.53,84.96,22.78,88.46,0.00,85.86,0,46,0.00,47.57,55.32,751.55,74.65,47.69,79.98,15.74,217,224,264,1.196,1.198,77.42,80.00,57.00,59.03,59.00,54,52,96,2.23,59.82,2.45,2.26,1,223.93,5,3,3,10,9,0,3,337,341,59.53,59.73,6,6,3.25,0,77.87,78.02,78.02,78.00,55,0.0113,0.0113,198,200,59.49,59.92,4,4,4.55,0,77.59,77.61,77.61,78.00,50,0.0102,0.0102,243,231,697,1.606,1.600,78.16,79.90,57.31,59.60,59.54,50,50,94,3.91,55.63,3,3,1,431.14,6,1,1,10,9,0,2,201,200,59.70,60.58,4,4,3.79,0,77.17,77.22,77.22,78.00,51,0.0104,0.0104,514,515,59.61,59.79,0,5,4.97,0,77.98,78.00,78.00,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:55:00,88.67,88.86,88.86,42,0.0129,0.0129,14.48,2307.09,1,920.79,19.94,51.12,47.52,47.98,17.97,0,13.82,0.00,71.46,47.98,2073.59,84.76,22.88,88.28,0.00,85.85,0,44,0.00,47.69,55.31,749.13,74.64,47.81,79.98,15.93,213,224,267,1.190,1.198,77.43,79.99,57.02,59.07,59.00,54,52,96,2.22,59.80,2.47,2.26,1,222.32,5,3,3,10,9,0,3,339,344,59.56,59.76,6,6,4.96,0,77.90,78.03,78.03,78.00,55,0.0113,0.0113,198,200,59.48,59.95,4,4,5.26,0,77.57,77.60,77.60,78.00,50,0.0103,0.0103,228,231,698,1.609,1.600,78.25,79.90,57.32,59.60,59.54,50,50,94,3.92,55.76,3,3,1,434.61,6,1,1,10,9,0,2,201,200,59.80,60.58,4,4,4.80,0,77.17,77.21,77.21,78.00,51,0.0104,0.0104,514,516,59.63,59.80,0,5,2.80,0,78.01,78.00,78.00,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:56:00,88.71,88.89,88.89,41,0.0129,0.0129,14.48,2353.15,1,922.91,19.94,51.20,47.49,47.98,38.61,0,12.54,0.00,71.44,47.98,2072.38,84.57,22.69,88.20,0.00,85.82,0,45,0.00,47.73,55.31,754.62,73.91,47.90,79.98,15.81,215,224,277,1.193,1.198,77.42,79.96,57.13,59.11,59.00,53,52,96,2.18,59.91,2.50,2.26,1,225.95,5,3,3,10,9,0,3,346,345,59.58,59.80,6,6,4.97,0,77.91,78.03,78.03,78.00,54,0.0113,0.0113,200,200,59.58,60.00,4,4,3.52,0,77.56,77.60,77.60,78.00,50,0.0103,0.0103,218,231,682,1.608,1.600,78.25,79.91,57.38,59.63,59.54,51,50,94,3.92,55.85,3,3,1,433.35,6,1,1,10,9,0,2,199,200,59.79,60.60,4,4,4.65,0,77.17,77.19,77.19,78.00,51,0.0104,0.0104,514,516,59.71,59.83,0,5,3.57,0,78.04,78.00,78.00,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:57:00,88.65,88.93,88.93,43,0.0128,0.0128,14.48,2423.34,1,914.88,19.97,51.26,47.53,47.98,22.03,0,10.60,0.00,71.46,47.98,2077.49,84.40,22.46,88.05,0.00,85.80,0,45,0.00,47.81,55.32,754.30,74.20,47.94,79.98,15.82,224,224,273,1.189,1.198,77.44,79.91,57.21,59.17,59.00,53,52,96,2.24,59.98,2.54,2.26,1,224.88,5,3,3,10,9,0,3,346,346,59.63,59.85,6,6,4.90,0,77.94,78.04,78.04,78.00,54,0.0113,0.0113,199,200,59.59,60.05,4,4,5.26,0,77.56,77.60,77.60,78.00,50,0.0103,0.0103,231,231,685,1.593,1.600,78.17,79.92,57.42,59.65,59.54,51,50,94,3.87,55.91,3,3,1,435.08,6,1,1,10,9,0,2,201,200,59.77,60.63,4,4,4.80,0,77.18,77.18,77.18,78.00,51,0.0104,0.0104,515,517,59.71,59.86,0,5,2.91,0,78.07,78.00,78.00,78.00,51,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.0,1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:58:00,88.80,88.96,88.96,42,0.0128,0.0128,14.48,2607.53,1,931.68,20.36,51.62,47.69,47.98,6.10,0,0.00,0.00,71.45,47.98,2072.76,84.21,22.39,87.97,0.00,85.78,0,45,0.00,47.98,55.33,764.80,71.32,48.00,79.98,16.14,219,224,279,1.196,1.198,77.45,79.91,57.26,59.22,59.00,53,52,96,3.04,59.73,2.58,2.37,1,229.77,5,3,3,10,9,0,3,347,347,59.59,59.89,6,6,4.07,0,77.98,78.04,78.04,78.00,54,0.0113,0.0113,199,200,59.64,60.09,4,4,5.29,0,77.56,77.59,77.59,78.00,51,0.0103,0.0103,207,231,696,1.604,1.600,78.15,79.92,57.32,59.63,59.54,50,50,94,4.33,55.33,3,3,1,432.32,6,1,1,10,9,0,2,200,200,59.72,60.62,4,4,4.83,0,77.17,77.16,77.16,78.00,51,0.0104,0.0104,515,518,59.60,59.82,0,5,5.00,0,78.07,78.01,78.01,78.00,50,0.0105,0.0105,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  12:59:00,88.77,88.99,88.99,43,0.0128,0.0128,14.49,2492.43,1,926.71,20.56,51.62,47.82,47.98,22.03,0,14.88,0.00,71.47,47.98,2073.45,84.13,22.40,88.02,0.00,85.76,0,44,0.00,48.18,55.33,749.20,70.91,48.19,79.98,16.63,216,224,279,1.182,1.198,77.44,79.90,56.81,59.10,59.00,53,52,95,3.11,57.93,2.55,2.37,1,224.04,5,3,3,10,9,0,3,347,347,59.40,59.78,6,6,5.05,0,77.99,78.04,78.04,78.00,54,0.0113,0.0113,199,200,59.39,60.01,4,4,4.34,0,77.56,77.59,77.59,78.00,50,0.0103,0.0103,237,231,693,1.594,1.600,78.23,79.93,57.22,59.57,59.54,50,50,94,4.36,55.36,3,3,1,430.38,6,1,1,10,9,0,2,202,200,59.73,60.59,4,4,4.69,0,77.17,77.15,77.15,78.00,51,0.0104,0.0104,513,518,59.54,59.76,0,5,3.29,0,78.07,78.01,78.01,78.00,51,0.0106,0.0106,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,0.9,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:00:00,88.78,89.03,89.03,43,0.0128,0.0128,14.48,2610.69,1,933.66,20.46,51.67,47.78,47.98,30.59,0,17.77,0.00,71.48,47.98,2071.88,84.00,22.38,87.82,0.00,85.73,0,44,0.00,48.15,55.33,754.99,72.22,48.27,79.98,16.62,218,224,280,1.212,1.198,77.47,79.86,56.57,58.96,59.00,52,51,94,3.05,57.72,2.49,2.37,1,225.81,5,3,3,10,9,0,3,347,347,59.36,59.66,6,6,4.46,0,78.00,78.04,78.04,78.00,53,0.0113,0.0113,200,200,59.34,59.90,4,4,5.32,0,77.57,77.59,77.59,78.00,50,0.0103,0.0103,236,231,699,1.589,1.600,78.18,79.95,57.27,59.57,59.54,50,50,94,4.40,55.52,3,3,1,440.92,6,1,1,10,9,0,2,202,200,59.75,60.59,4,4,4.85,0,77.16,77.14,77.14,78.00,51,0.0104,0.0104,525,519,59.65,59.76,0,5,4.96,0,78.05,78.01,78.01,78.00,51,0.0106,0.0106,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5024,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:01:00,88.85,89.06,89.06,42,0.0128,0.0128,14.49,2802.65,1,921.24,20.34,51.61,47.70,47.98,14.87,0,13.76,0.00,71.45,47.98,2071.77,84.61,22.58,88.35,0.00,85.70,0,44,0.00,48.17,55.34,752.53,74.34,48.26,79.98,16.46,212,224,280,1.200,1.198,77.44,79.87,56.49,58.86,59.18,52,51,94,2.21,57.79,2.35,2.24,1,227.46,5,3,3,10,9,0,3,347,346,59.36,59.58,6,6,4.48,0,78.02,78.03,78.03,78.00,53,0.0113,0.0113,199,200,59.32,59.83,4,4,5.31,0,77.58,77.59,77.59,78.00,49,0.0103,0.0103,215,231,703,1.579,1.600,78.23,79.95,57.34,59.60,59.72,51,51,94,4.45,55.54,3,3,1,438.59,6,1,1,10,9,0,2,201,200,59.77,60.60,4,4,4.84,0,77.16,77.12,77.12,78.00,51,0.0104,0.0104,524,519,59.69,59.80,0,5,4.95,0,78.06,78.01,78.01,78.00,51,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,1.7,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.7,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.7,0.5085,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.7,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,0,1.7,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.2,0,1.7,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0
08/26  13:02:00,88.87,89.09,89.09,42,0.0127,0.0127,14.48,2556.90,1,913.79,20.12,51.47,47.57,47.98,32.94,0,9.03,0.00,71.45,47.98,2073.91,84.92,22.81,88.59,0.00,85.67,0,45,0.00,47.96,55.36,758.19,74.18,48.14,79.98,16.24,203,224,233,1.266,1.198,77.42,79.88,56.87,58.95,59.18,53,52,95,2.22,59.70,2.35,2.25,1,221.74,5,3,3,10,9,0,3,306,215,59.50,59.66,5,5,4.98,0,78.08,78.01,78.01,80.00,55,0.0112,0.0112,201,200,59.55,59.89,4,4,5.23,0,77.61,77.59,77.59,80.00,50,0.0103,0.0103,233,231,547,1.875,1.600,78.21,79.94,57.32,59.62,59.72,51,51,94,4.50,55.43,3,3,1,416.82,6,1,1,10,9,0,2,209,200,59.76,60.61,4,4,4.74,0,77.15,77.11,77.11,80.00,51,0.0104,0.0104,365,215,59.65,59.83,0,4,2.81,0,78.12,78.01,78.01,80.00,51,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.4,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.4,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.4,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.4,0.5085,0,0,0,0,0,0,0
08/26  13:03:00,89.01,89.13,89.13,43,0.0127,0.0127,14.48,2588.25,1,906.97,20.02,51.33,47.54,47.98,23.64,0,11.50,0.00,71.44,47.98,2074.03,85.02,22.92,88.74,0.00,85.64,0,45,0.00,48.06,55.37,751.46,76.06,48.10,79.98,16.10,206,224,176,1.279,1.198,77.43,80.19,56.64,59.00,59.18,54,54,94,2.12,59.78,2.36,2.25,1,209.79,5,3,3,10,9,0,3,255,215,59.45,59.72,5,5,4.33,0,78.27,77.98,77.98,80.00,56,0.0111,0.0111,201,200,59.47,59.91,4,4,5.33,0,77.62,77.60,77.60,80.00,50,0.0103,0.0103,233,231,351,1.833,1.600,78.29,80.18,56.47,59.37,59.72,51,52,91,4.49,54.25,3,3,1,327.34,6,1,1,10,9,0,2,205,200,59.30,60.42,4,4,4.87,0,77.11,77.10,77.10,80.00,50,0.0104,0.0104,251,215,59.19,59.67,0,4,5.04,0,78.76,78.02,78.02,80.00,52,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.2,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.2,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.2,0.5085,0,0,0,0,0,0,0
08/26  13:04:00,89.08,89.16,89.16,42,0.0127,0.0127,14.48,2438.37,1,891.97,19.58,50.99,47.30,47.98,0.00,0,12.40,0.00,71.45,47.98,2071.43,84.97,22.84,88.53,0.00,85.62,0,45,0.00,47.79,55.37,683.16,75.45,48.00,79.98,15.74,213,224,153,1.252,1.198,77.42,80.77,56.21,58.93,59.18,53,54,93,2.20,59.31,2.32,2.25,1,193.40,5,3,3,10,9,0,3,225,215,59.31,59.70,5,5,5.05,0,78.28,77.96,77.96,80.00,56,0.0110,0.0110,199,200,59.32,59.85,4,4,3.72,0,77.62,77.61,77.61,80.00,50,0.0104,0.0104,211,231,302,1.745,1.600,78.24,80.52,55.61,59.00,59.72,51,52,89,3.62,54.56,3,3,1,296.04,6,1,1,10,9,0,2,192,200,59.07,60.19,4,4,2.76,0,77.10,77.09,77.09,80.00,51,0.0104,0.0104,228,215,58.96,59.47,0,4,4.88,0,78.99,78.03,78.03,80.00,53,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:05:00,89.12,89.19,89.19,42,0.0126,0.0126,14.48,2254.18,1,902.91,19.19,50.80,47.18,47.98,22.89,0,13.33,0.00,71.46,47.98,2072.51,84.74,22.88,88.17,0.00,85.61,0,45,0.00,47.69,55.39,704.37,78.13,47.83,79.98,15.21,209,224,137,1.247,1.198,77.43,81.28,55.83,58.79,59.18,52,53,91,1.93,58.90,2.23,2.11,1,189.56,5,3,3,10,9,0,3,212,215,59.15,59.63,5,5,3.62,0,78.21,77.96,77.96,80.00,53,0.0110,0.0110,198,200,59.15,59.75,4,4,5.17,0,77.62,77.61,77.61,80.00,49,0.0104,0.0104,234,231,261,1.696,1.600,78.24,80.88,55.08,58.74,59.72,51,52,89,3.27,55.13,2,2,1,284.13,6,1,1,10,9,0,2,188,200,58.98,60.04,4,4,4.66,0,77.12,77.08,77.08,80.00,51,0.0104,0.0104,209,215,58.84,59.35,0,4,5.06,0,79.10,78.06,78.06,80.00,50,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:06:00,89.17,89.23,89.23,41,0.0126,0.0126,14.48,1943.04,1,904.55,18.77,50.34,47.11,47.98,0.00,0,17.56,0.00,71.44,47.98,2073.53,84.38,22.95,87.55,0.00,85.60,0,44,0.00,47.38,55.38,716.85,79.07,47.68,79.98,14.36,211,224,133,1.225,1.198,77.42,81.87,55.58,58.66,59.18,51,52,91,1.97,59.63,2.13,1.98,1,187.04,5,3,3,10,9,0,3,211,215,59.14,59.58,5,5,4.22,0,78.11,77.98,77.98,80.00,53,0.0109,0.0109,198,200,59.15,59.66,4,4,5.32,0,77.63,77.62,77.62,80.00,50,0.0104,0.0104,230,231,271,1.646,1.600,78.26,81.19,54.84,58.58,59.72,50,51,89,2.47,55.93,2,2,1,280.66,6,1,1,10,9,0,2,196,200,58.91,59.94,4,4,4.90,0,77.12,77.07,77.07,80.00,52,0.0103,0.0103,205,215,58.76,59.28,0,4,5.06,0,79.07,78.10,78.10,80.00,49,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:07:00,89.20,89.26,89.26,41,0.0126,0.0126,14.48,1906.62,1,905.05,18.37,50.11,46.90,47.98,0.00,0,1.63,0.00,71.45,47.98,2072.45,83.79,22.94,86.88,0.00,85.59,0,44,0.00,47.26,55.39,675.83,79.06,47.53,79.98,14.05,223,224,129,1.211,1.198,77.43,82.35,55.53,58.58,59.18,52,52,92,1.72,60.31,2.05,1.98,1,183.99,5,3,3,10,9,0,3,212,215,59.17,59.55,5,5,4.52,0,78.00,78.02,78.02,80.00,52,0.0109,0.0109,196,200,59.05,59.62,4,4,5.30,0,77.64,77.63,77.63,80.00,50,0.0104,0.0104,233,231,264,1.629,1.600,78.15,81.36,54.97,58.52,59.72,50,50,90,2.10,57.01,2,2,1,276.01,6,1,1,10,9,0,2,195,200,58.90,59.88,4,4,4.88,0,77.09,77.06,77.06,80.00,53,0.0103,0.0103,205,215,58.79,59.29,0,4,4.42,0,78.93,78.14,78.14,80.00,49,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:08:00,89.21,89.29,89.29,41,0.0125,0.0125,14.48,1477.36,1,912.64,18.46,49.76,47.69,48.49,5.25,0,14.67,0.00,71.44,48.49,2071.08,82.97,22.87,85.32,0.00,85.59,0,45,0.00,47.45,55.40,682.89,78.34,47.42,79.98,11.55,224,224,127,1.218,1.198,77.38,82.65,55.55,58.55,59.18,51,51,92,1.45,60.77,2.02,1.87,1,181.79,5,3,3,10,9,0,3,207,215,59.05,59.56,5,5,4.60,0,77.91,78.06,78.06,80.00,53,0.0108,0.0108,195,200,59.12,59.60,4,4,5.29,0,77.65,77.63,77.63,80.00,51,0.0103,0.0103,217,231,268,1.611,1.600,78.14,81.44,55.30,58.56,59.72,51,51,91,1.56,58.22,2,2,1,278.72,6,1,1,10,9,0,2,195,200,59.03,59.88,4,4,4.88,0,77.08,77.06,77.06,80.00,53,0.0103,0.0103,210,215,58.96,59.35,0,4,4.13,0,78.73,78.18,78.18,80.00,49,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  13:09:00,89.24,89.32,89.32,42,0.0125,0.0125,14.48,1384.69,1,895.64,18.73,49.86,47.64,48.49,0.00,0,13.44,0.00,71.44,48.49,2072.31,82.79,22.98,84.73,0.00,85.56,0,44,0.00,47.86,55.39,693.84,78.19,47.89,79.98,13.00,221,224,141,1.187,1.198,77.38,82.82,55.74,58.58,59.18,52,50,93,1.45,61.70,2.03,1.87,1,183.79,5,3,3,10,9,0,3,216,215,59.23,59.60,5,5,3.55,0,77.85,78.10,78.10,80.00,53,0.0107,0.0107,197,200,59.13,59.64,4,4,4.44,0,77.64,77.64,77.64,80.00,51,0.0103,0.0103,203,231,248,1.610,1.600,78.05,81.61,55.99,58.74,59.72,51,51,92,1.57,59.49,2,2,1,277.10,6,1,1,10,9,0,2,203,200,59.23,59.97,4,4,3.68,0,77.06,77.05,77.05,80.00,53,0.0102,0.0102,210,215,59.20,59.52,0,4,5.05,0,78.52,78.22,78.22,80.00,51,0.0106,0.0106,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5085,0,0,0,0,0,0,0
