date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  16:06:00,87.85,87.90,87.90,42,0.0123,0.0123,14.50,1700.26,1,917.77,20.70,55.77,53.13,53.53,3.75,0,0.00,0.00,71.40,53.53,2072.41,87.48,22.38,90.19,0.00,84.57,0,45,0.00,53.41,57.45,750.08,71.76,53.54,79.98,14.84,224,224,243,0.799,0.797,78.60,80.87,59.72,61.19,60.98,54,51,98,2.41,62.32,2.40,2.10,1,150.98,4,3,3,10,9,0,3,218,215,61.55,62.02,5,5,4.98,0,79.52,79.56,79.56,80.00,52,0.0112,0.0112,199,200,61.56,61.91,4,4,3.73,0,78.13,78.13,78.13,80.00,56,0.0116,0.0116,219,231,363,0.583,0.596,79.61,81.69,59.68,61.19,61.16,55,52,97,2.96,60.18,2,2,1,159.76,4,1,1,10,9,0,2,201,200,61.25,61.99,5,5,4.70,0,78.61,78.62,78.62,80.00,56,0.0117,0.0117,357,347,61.18,61.40,0,6,3.61,0,80.10,80.05,80.05,80.00,54,0.0120,0.0120,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:07:00,87.83,87.89,87.89,43,0.0123,0.0123,14.50,1765.74,1,922.30,20.79,55.88,53.16,53.53,21.82,0,9.49,0.00,71.40,53.53,2072.47,86.76,22.42,89.54,0.00,84.64,0,44,0.00,53.44,57.47,734.94,71.01,53.58,79.98,14.70,227,224,243,0.799,0.797,78.57,80.84,59.70,61.20,60.98,54,51,98,2.74,62.12,2.43,2.21,1,156.08,4,3,3,10,9,0,3,219,215,61.59,62.03,5,5,5.11,0,79.49,79.55,79.55,80.00,52,0.0112,0.0112,200,200,61.55,61.92,4,4,3.79,0,78.10,78.11,78.11,80.00,56,0.0116,0.0116,232,231,357,0.593,0.596,79.59,81.68,59.66,61.19,61.16,55,52,97,2.93,60.20,2,2,1,156.14,4,1,1,10,9,0,2,201,200,61.29,61.99,5,5,2.86,0,78.59,78.64,78.64,80.00,55,0.0117,0.0117,353,344,61.20,61.40,0,6,4.93,0,80.09,80.04,80.04,80.00,54,0.0120,0.0120,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:08:00,87.85,87.88,87.88,42,0.0123,0.0123,14.50,1704.19,1,921.35,20.78,55.88,53.18,53.53,18.40,0,12.89,0.00,71.39,53.53,2071.06,85.88,22.49,88.77,0.00,84.75,0,45,0.00,53.47,57.48,745.49,71.44,53.65,79.98,15.01,226,224,246,0.785,0.797,78.55,80.82,59.59,61.18,60.98,54,51,97,2.72,61.66,2.44,2.21,1,153.96,4,3,3,10,9,0,3,217,215,61.54,62.01,5,5,4.94,0,79.48,79.53,79.53,80.00,51,0.0112,0.0112,199,200,61.49,61.90,4,4,5.28,0,78.07,78.10,78.10,80.00,55,0.0116,0.0116,212,231,361,0.608,0.596,79.62,81.67,59.67,61.20,61.16,55,52,97,2.90,60.24,2,2,1,159.94,4,1,1,10,9,0,2,201,200,61.32,62.00,5,5,4.83,0,78.58,78.65,78.65,80.00,55,0.0117,0.0117,350,340,61.23,61.41,0,6,2.79,0,80.07,80.03,80.03,80.00,54,0.0120,0.0120,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:09:00,87.80,87.86,87.86,41,0.0122,0.0122,14.50,1665.21,1,922.38,20.71,55.91,53.19,53.53,21.18,0,0.00,0.00,71.39,53.53,2073.52,85.24,22.82,88.00,0.00,84.84,0,45,0.00,53.50,57.50,738.92,71.33,53.67,79.98,14.91,230,224,245,0.790,0.797,78.58,80.82,59.54,61.16,60.98,54,51,97,2.70,61.60,2.45,2.21,1,156.03,4,3,3,10,9,0,3,218,215,61.55,62.00,5,5,3.79,0,79.46,79.52,79.52,80.00,51,0.0112,0.0112,199,200,61.46,61.87,4,4,5.32,0,78.05,78.09,78.09,80.00,55,0.0116,0.0116,241,231,353,0.604,0.596,79.58,81.68,59.66,61.20,61.16,55,51,97,2.97,60.20,2,2,1,155.57,4,1,1,10,9,0,2,203,200,61.34,61.99,5,5,4.88,0,78.59,78.66,78.66,80.00,55,0.0117,0.0117,347,337,61.15,61.42,0,6,5.03,0,80.07,80.02,80.02,80.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:10:00,87.78,87.84,87.84,42,0.0122,0.0122,14.50,1659.68,1,922.41,20.67,55.90,53.20,53.53,18.83,0,8.39,0.00,71.38,53.53,2073.58,84.92,22.87,87.66,0.00,84.93,0,44,0.00,53.49,57.52,744.61,71.78,53.65,79.98,15.05,227,224,244,0.797,0.797,78.54,80.80,59.46,61.12,60.98,54,51,97,2.70,61.54,2.45,2.21,1,157.52,4,3,3,10,9,0,3,218,215,61.46,61.96,5,5,4.23,0,79.45,79.50,79.50,80.00,51,0.0113,0.0113,200,200,61.46,61.84,4,4,5.36,0,78.05,78.07,78.07,80.00,55,0.0116,0.0116,229,231,343,0.609,0.596,79.59,81.69,59.57,61.19,61.16,54,51,97,2.95,60.14,2,2,1,156.96,4,1,1,10,9,0,2,204,200,61.28,61.97,5,5,4.92,0,78.60,78.67,78.67,80.00,54,0.0117,0.0117,340,334,61.16,61.40,0,6,5.06,0,80.04,80.01,80.01,80.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,-1,1.1,0.5824,0,0,0,0,2,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:11:00,87.85,87.83,87.83,42,0.0122,0.0122,14.50,1573.09,1,922.70,20.71,55.87,53.21,53.53,25.13,0,0.00,0.00,71.41,53.53,2071.49,84.62,22.92,87.31,0.00,84.95,0,44,0.00,53.50,57.53,747.82,71.24,53.66,79.98,14.99,222,224,238,0.803,0.797,78.55,80.78,59.46,61.10,60.98,54,52,97,2.81,61.53,2.45,2.21,1,153.66,4,3,3,10,9,0,3,209,215,61.54,61.94,5,5,4.93,0,79.46,79.48,79.48,80.00,51,0.0113,0.0113,204,200,61.46,61.82,4,4,5.33,0,78.03,78.06,78.06,80.00,56,0.0116,0.0116,243,231,314,0.649,0.596,79.59,81.69,59.52,61.16,61.16,54,52,97,2.95,60.11,2,2,1,154.78,4,1,1,10,9,0,2,208,200,61.29,61.96,5,5,4.84,0,78.62,78.68,78.68,80.00,54,0.0117,0.0117,315,215,61.19,61.39,0,5,2.82,0,80.05,80.00,80.00,81.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:12:00,87.90,87.81,87.81,42,0.0122,0.0122,14.50,1635.19,1,916.02,20.64,55.91,53.23,53.53,35.61,0,0.00,0.00,71.41,53.53,2073.45,84.89,22.67,87.38,0.00,84.97,0,45,0.00,53.49,57.55,727.99,71.85,53.66,79.98,14.77,220,224,237,0.795,0.797,78.57,80.82,59.43,61.08,60.98,54,51,97,2.83,61.50,2.45,2.21,1,155.05,4,3,3,10,9,0,3,206,215,61.49,61.95,5,5,5.02,0,79.48,79.47,79.47,80.00,51,0.0113,0.0113,203,200,61.41,61.80,4,4,2.98,0,78.02,78.05,78.05,80.00,55,0.0116,0.0116,224,231,256,0.666,0.596,79.57,81.79,59.25,61.10,61.16,54,52,96,2.95,59.70,2,2,1,142.41,4,1,1,10,9,0,2,207,200,61.18,61.89,5,5,3.27,0,78.65,78.69,78.69,80.00,54,0.0117,0.0117,261,215,61.01,61.35,0,5,4.09,0,80.21,79.99,79.99,81.00,55,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:13:00,87.84,87.80,87.80,42,0.0122,0.0122,14.50,1648.21,1,919.34,20.57,55.82,53.18,53.53,31.44,0,12.19,0.00,71.39,53.53,2073.77,85.29,22.56,87.76,0.00,84.96,0,45,0.00,53.48,57.57,744.61,71.36,53.64,79.98,15.04,224,224,235,0.812,0.797,78.56,80.84,59.37,61.06,60.98,54,51,97,2.79,61.43,2.45,2.21,1,152.19,4,3,3,10,9,0,3,208,215,61.47,61.94,5,5,5.00,0,79.47,79.45,79.45,80.00,51,0.0113,0.0113,203,200,61.38,61.77,4,4,3.17,0,78.01,78.03,78.03,80.00,55,0.0116,0.0116,241,231,212,0.684,0.596,79.56,81.98,58.88,60.99,61.16,54,51,95,3.03,59.35,2,2,1,135.96,3,1,1,10,9,0,2,198,200,61.06,61.81,5,5,4.17,0,78.69,78.70,78.70,80.00,54,0.0117,0.0117,237,215,60.84,61.27,0,4,3.82,0,80.30,79.99,79.99,81.00,55,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:14:00,87.81,87.79,87.79,41,0.0122,0.0122,14.50,1379.53,1,912.06,20.34,55.53,53.64,54.03,28.98,0,11.08,0.00,71.38,54.03,2070.87,85.22,22.84,87.20,0.00,84.94,0,45,0.00,53.59,57.59,738.39,73.54,53.64,79.98,14.30,227,224,243,0.793,0.797,78.54,80.83,59.31,61.02,60.98,54,51,96,2.78,61.36,2.44,2.21,1,154.47,4,3,3,10,9,0,3,217,215,61.46,61.91,5,5,5.01,0,79.44,79.44,79.44,80.00,51,0.0113,0.0113,203,200,61.40,61.74,4,4,4.88,0,78.01,78.02,78.02,80.00,55,0.0115,0.0115,238,231,194,0.652,0.596,79.58,82.24,58.52,60.86,61.16,54,51,95,2.27,59.83,2,2,1,132.78,3,1,1,10,9,0,2,196,200,60.94,61.72,5,5,4.77,0,78.74,78.71,78.71,80.00,55,0.0117,0.0117,224,215,60.80,61.18,0,4,3.33,0,80.35,79.99,79.99,81.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:15:00,87.76,87.77,87.77,41,0.0121,0.0121,14.50,1450.68,1,915.24,20.24,55.68,53.56,54.03,18.93,0,11.03,0.00,71.39,54.03,2073.17,84.81,22.92,86.93,0.00,84.92,0,44,0.00,53.77,57.60,725.63,74.40,53.88,79.98,14.34,226,224,247,0.789,0.797,78.51,80.81,59.30,60.99,60.98,54,50,96,2.83,61.34,2.42,2.21,1,154.37,4,3,3,10,9,0,3,218,215,61.33,61.88,5,5,4.99,0,79.42,79.43,79.43,80.00,52,0.0113,0.0113,202,200,61.32,61.71,4,4,5.35,0,78.01,78.00,78.00,80.00,55,0.0115,0.0115,224,231,181,0.641,0.596,79.54,82.48,58.39,60.79,61.16,55,50,94,2.12,60.23,2,2,1,126.61,3,1,1,10,9,0,2,195,200,60.93,61.68,5,5,4.92,0,78.77,78.72,78.72,80.00,55,0.0117,0.0117,210,215,60.73,61.15,0,4,2.60,0,80.32,79.99,79.99,81.00,55,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:16:00,87.70,87.75,87.75,41,0.0121,0.0121,14.50,1425.86,1,898.36,20.21,55.71,53.49,54.03,37.11,0,11.16,0.00,71.37,54.03,2073.95,84.60,22.92,86.78,0.00,84.89,0,44,0.00,53.78,57.62,705.91,75.12,53.96,79.98,14.03,227,224,250,0.781,0.797,78.52,80.79,59.33,60.97,61.16,54,50,96,2.80,61.39,2.33,2.21,1,156.97,4,3,3,10,9,0,3,217,215,61.40,61.86,5,5,5.03,0,79.41,79.42,79.42,80.00,52,0.0113,0.0113,202,200,61.33,61.70,4,4,3.03,0,78.01,77.99,77.99,80.00,55,0.0115,0.0115,223,231,193,0.619,0.596,79.53,82.69,58.37,60.75,61.34,55,50,95,1.72,60.91,2,2,1,124.78,3,1,1,10,9,0,2,189,200,60.98,61.66,5,5,4.72,0,78.80,78.73,78.73,80.00,56,0.0116,0.0116,237,308,60.81,61.15,0,5,3.68,0,80.26,80.00,80.00,80.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:17:00,87.73,87.74,87.74,41,0.0121,0.0121,14.50,1475.44,1,916.28,20.01,55.71,53.46,54.03,12.09,0,0.00,0.00,71.38,54.03,2072.61,84.30,22.95,86.55,0.00,84.87,0,45,0.00,53.77,57.63,732.42,74.15,53.97,79.98,13.11,228,224,252,0.781,0.797,78.53,80.77,59.40,60.98,61.16,54,51,96,2.92,61.45,2.31,2.21,1,156.54,4,3,3,10,9,0,3,216,215,61.45,61.87,5,5,5.11,0,79.41,79.40,79.40,80.00,52,0.0112,0.0112,202,200,61.38,61.71,4,4,4.46,0,77.99,77.97,77.97,80.00,55,0.0115,0.0115,215,231,226,0.578,0.596,79.48,82.70,58.82,60.79,61.34,55,50,95,1.39,62.37,2,2,1,129.12,3,1,1,10,9,0,2,192,200,61.11,61.73,5,5,4.78,0,78.81,78.75,78.75,80.00,56,0.0116,0.0116,270,311,60.99,61.22,0,5,3.53,0,80.06,80.00,80.00,80.00,53,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:18:00,87.71,87.72,87.72,41,0.0121,0.0121,14.50,1455.84,1,919.89,20.08,55.83,53.47,54.03,33.79,0,16.68,0.00,71.37,54.03,2073.79,84.03,22.88,86.33,0.00,84.84,0,45,0.00,53.78,57.65,728.36,74.13,53.95,79.98,13.74,228,224,255,0.800,0.797,78.50,80.73,59.48,61.00,61.16,54,51,97,2.82,61.50,2.31,2.21,1,159.60,4,3,3,10,9,0,3,217,215,61.49,61.88,5,5,5.01,0,79.40,79.38,79.38,80.00,52,0.0112,0.0112,203,200,61.39,61.73,4,4,3.89,0,77.98,77.96,77.96,80.00,56,0.0115,0.0115,242,231,245,0.560,0.596,79.43,82.50,59.48,60.92,61.34,55,50,96,1.42,63.10,2,2,1,128.23,3,1,1,10,9,0,2,191,200,61.25,61.86,5,5,3.00,0,78.82,78.77,78.77,80.00,56,0.0116,0.0116,287,314,61.23,61.37,0,5,4.97,0,79.89,80.01,80.01,80.00,53,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:19:00,87.66,87.71,87.71,41,0.0121,0.0121,14.50,2568.33,1,912.40,20.08,55.90,52.09,54.03,20.75,0,15.19,0.01,71.37,54.03,2072.28,83.92,22.52,87.37,0.00,84.80,0,45,0.00,53.73,57.67,703.39,75.48,53.95,79.98,13.65,227,224,252,0.798,0.797,78.51,80.70,59.53,61.03,61.16,54,51,97,2.95,61.53,2.30,2.21,1,156.57,4,3,3,10,9,0,3,217,215,61.44,61.90,5,5,4.91,0,79.39,79.37,79.37,80.00,53,0.0112,0.0112,196,200,61.42,61.76,4,4,3.15,0,77.96,77.94,77.94,80.00,55,0.0115,0.0115,236,231,269,0.566,0.596,79.43,82.32,60.01,61.09,61.34,56,51,97,1.37,63.52,2,2,1,134.65,3,1,1,10,9,0,2,195,200,61.45,62.00,5,5,4.44,0,78.81,78.79,78.79,80.00,56,0.0116,0.0116,301,315,61.39,61.55,0,5,3.91,0,79.81,80.02,80.02,80.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:20:00,87.62,87.70,87.70,41,0.0121,0.0121,14.50,1902.51,1,920.15,20.16,55.58,51.63,54.03,7.28,0,0.00,0.01,71.38,54.03,2074.00,85.09,22.56,88.78,0.00,84.77,0,45,0.00,51.94,57.68,716.25,73.41,52.57,79.98,13.59,229,224,248,0.794,0.797,78.46,80.66,59.55,61.05,61.16,54,51,97,2.81,61.52,2.30,2.21,1,158.77,4,3,3,10,9,0,3,219,215,61.47,61.92,5,5,4.18,0,79.37,79.35,79.35,80.00,52,0.0112,0.0112,199,200,61.47,61.79,4,4,4.49,0,77.97,77.93,77.93,80.00,55,0.0115,0.0115,216,231,276,0.560,0.596,79.42,82.16,60.37,61.26,61.34,55,51,98,1.36,63.78,2,2,1,133.98,3,1,1,10,9,0,2,196,200,61.56,62.14,5,5,3.71,0,78.80,78.81,78.81,80.00,55,0.0116,0.0116,308,315,61.52,61.71,0,5,5.01,0,79.76,80.02,80.02,80.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:21:00,87.64,87.68,87.68,43,0.0120,0.0120,14.50,28.61,1,908.18,20.60,55.06,54.90,54.03,30.91,0,14.58,0.00,71.40,54.03,2065.94,83.43,22.55,84.07,0.00,84.73,0,44,0.00,55.53,57.70,722.04,70.83,54.17,79.98,13.36,228,224,254,0.795,0.797,78.48,80.66,59.34,61.01,61.16,54,51,97,2.87,61.44,2.29,2.21,1,156.87,4,3,3,10,9,0,3,218,215,61.37,61.89,5,5,4.55,0,79.35,79.33,79.33,80.00,52,0.0114,0.0114,198,200,61.28,61.75,4,4,5.38,0,77.94,77.92,77.92,80.00,55,0.0115,0.0115,230,231,289,0.572,0.596,79.40,82.03,60.53,61.42,61.34,55,51,98,1.31,64.07,2,2,1,139.57,3,1,1,10,9,0,2,201,200,61.61,62.25,5,5,4.97,0,78.78,78.83,78.83,80.00,54,0.0116,0.0116,310,315,61.55,61.83,0,5,4.21,0,79.74,80.01,80.01,80.00,55,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.6,0,1.7,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.7,0.5085,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.7,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.6,0,1.7,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.7,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.6,0,1.7,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.6,1,1.7,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.6,-1,1.7,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.7,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,-1,1.7,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.7,0,1.7,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.8,0,1.7,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.6,1,1.7,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,0,1.7,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.3,0,1.7,0.5085,0,0,0,0,0,0,0
