date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  16:22:00,87.65,87.66,87.66,43,0.0120,0.0120,14.51,1010.13,1,918.49,20.32,56.77,54.40,54.03,17.22,0,10.74,0.00,71.40,54.03,2061.46,82.90,21.94,84.65,0.00,84.70,0,46,0.00,55.29,57.72,727.98,74.59,55.47,79.98,13.81,234,224,247,0.790,0.797,78.44,80.65,59.27,60.96,61.16,54,51,96,2.84,60.89,2.24,2.21,1,154.59,4,3,3,10,9,0,3,218,215,61.41,61.83,5,5,4.97,0,79.30,79.36,79.36,80.00,52,0.0115,0.0115,198,200,61.34,61.69,4,4,5.06,0,77.90,77.91,77.91,80.00,55,0.0115,0.0115,242,231,299,0.571,0.596,79.42,81.94,60.28,61.48,61.34,55,51,98,2.20,61.90,2,2,1,144.16,3,1,1,10,9,0,2,202,200,61.50,62.26,5,5,4.88,0,78.74,78.85,78.85,80.00,53,0.0116,0.0116,317,313,61.40,61.81,0,5,2.87,0,79.72,80.01,80.01,80.00,54,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.4,0,1.4,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.4,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.4,1,1.4,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.4,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.4,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.4,1,1.4,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.6,0,1.4,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.7,0,1.4,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.4,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.6,0,1.4,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.5,0,1.4,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.6,0,1.4,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.3,1,1.4,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.0,1,1.4,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.0,0,1.4,0.5085,0,0,0,0,0,0,0
08/26  16:23:00,87.67,87.65,87.65,42,0.0120,0.0120,14.51,999.67,1,917.96,19.97,57.17,55.58,54.03,21.39,0,12.70,0.00,71.39,54.03,2073.93,82.60,22.84,83.92,0.00,84.66,0,45,0.00,55.85,57.73,745.56,75.74,55.52,79.98,14.77,219,224,238,0.812,0.797,78.47,80.68,59.75,61.08,61.16,54,52,97,2.92,61.86,2.26,2.21,1,153.52,4,2,3,10,9,0,3,208,215,61.69,61.94,5,5,5.13,0,79.31,79.42,79.42,80.00,53,0.0117,0.0117,198,200,61.66,61.82,4,4,5.31,0,77.87,77.90,77.90,80.00,56,0.0115,0.0115,230,231,302,0.590,0.596,79.40,81.87,60.19,61.51,61.34,55,51,98,2.20,61.89,2,2,1,144.22,3,1,1,10,9,0,2,202,200,61.75,62.28,5,5,4.87,0,78.74,78.86,78.86,80.00,54,0.0116,0.0116,316,312,61.65,61.84,0,5,2.93,0,79.76,80.01,80.01,80.00,55,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.2,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.6,1,1.2,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.3,1,1.2,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.2,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.2,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.2,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,1,1.2,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,1,1.2,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.2,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.2,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.2,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.2,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.4,0,1.2,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.2,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,1,1.2,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.2,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5085,0,0,0,0,0,0,0
08/26  16:24:00,87.59,87.63,87.63,41,0.0120,0.0120,14.51,955.62,1,913.05,19.56,57.72,55.78,54.03,39.03,0,13.84,0.00,71.39,54.03,2075.84,82.96,22.93,84.24,0.00,84.59,0,46,0.00,55.94,57.74,725.09,77.26,56.02,79.98,15.06,221,224,238,0.807,0.797,78.47,80.69,60.02,61.22,61.16,56,51,98,2.83,62.06,2.33,2.21,1,155.55,4,2,3,10,9,0,3,207,215,61.74,62.07,5,5,4.11,0,79.36,79.48,79.48,80.00,53,0.0119,0.0119,197,200,61.75,61.95,4,4,5.38,0,77.86,77.89,77.89,80.00,57,0.0115,0.0115,224,231,304,0.575,0.596,79.44,81.85,60.40,61.61,61.34,56,51,98,2.53,61.91,2,2,1,141.53,3,1,1,10,9,0,2,204,200,61.77,62.36,5,5,4.96,0,78.76,78.87,78.87,80.00,54,0.0116,0.0116,318,310,61.73,61.92,0,5,5.08,0,79.81,80.00,80.00,80.00,56,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:25:00,87.57,87.62,87.62,41,0.0120,0.0120,14.51,1389.67,1,900.67,19.09,58.07,55.72,54.03,0.00,0,12.78,0.00,71.37,54.03,2072.90,83.85,22.95,85.44,0.00,84.53,0,44,0.00,56.40,57.76,718.30,79.15,56.33,79.98,15.59,229,224,236,0.809,0.797,78.46,80.71,60.22,61.36,61.16,56,51,98,3.02,62.27,2.39,2.21,1,156.64,4,2,3,10,9,0,3,206,215,61.80,62.19,5,5,3.61,0,79.41,79.55,79.55,80.00,55,0.0121,0.0121,198,200,61.83,62.08,4,4,4.66,0,77.87,77.88,77.88,80.00,57,0.0115,0.0115,224,231,306,0.581,0.596,79.43,81.81,60.47,61.68,61.34,56,51,99,2.61,61.77,2,2,1,143.76,4,1,1,10,9,0,2,205,200,61.85,62.42,5,5,3.94,0,78.79,78.89,78.89,80.00,54,0.0117,0.0117,319,309,61.79,61.99,0,5,5.06,0,79.88,80.00,80.00,80.00,56,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:26:00,87.55,87.61,87.61,41,0.0120,0.0120,14.51,1889.58,1,876.73,18.88,58.41,55.33,54.03,7.28,0,14.51,0.00,71.38,54.03,2071.90,85.26,22.89,87.25,0.00,84.46,0,45,0.00,55.87,57.78,729.21,78.60,56.12,79.98,15.79,218,224,244,0.785,0.797,78.45,80.73,60.42,61.50,61.16,56,52,99,2.97,62.42,2.48,2.21,1,155.35,4,2,3,10,9,0,3,216,215,62.00,62.31,5,5,3.43,0,79.47,79.61,79.61,80.00,55,0.0123,0.0123,197,200,61.99,62.21,4,4,5.14,0,77.86,77.87,77.87,80.00,57,0.0115,0.0115,225,231,305,0.605,0.596,79.48,81.80,60.57,61.77,61.34,56,51,99,2.81,61.71,2,2,1,142.40,4,1,1,10,9,0,2,207,200,61.92,62.49,5,5,4.60,0,78.84,78.90,78.90,80.00,55,0.0117,0.0117,315,307,61.86,62.07,0,5,5.10,0,79.96,79.99,79.99,80.00,56,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:27:00,87.59,87.59,87.59,41,0.0120,0.0120,14.50,2227.12,1,911.37,19.02,58.35,54.62,54.03,23.85,0,12.01,0.00,71.38,54.03,2073.16,87.00,22.91,89.68,0.00,84.39,0,46,0.00,55.24,57.80,741.87,77.88,55.71,79.98,15.88,220,224,246,0.797,0.797,78.48,80.72,60.54,61.63,61.16,57,52,99,3.22,62.36,2.57,2.32,1,152.71,4,2,3,10,9,0,3,214,215,62.05,62.42,5,5,5.06,0,79.55,79.67,79.67,80.00,56,0.0124,0.0124,201,200,62.07,62.33,4,4,5.32,0,77.86,77.86,77.86,80.00,57,0.0115,0.0115,218,231,299,0.596,0.596,79.51,81.80,60.56,61.83,61.34,56,51,99,2.97,61.52,3,2,1,146.07,4,1,1,10,9,0,2,207,200,61.95,62.54,5,5,4.85,0,78.89,78.91,78.91,80.00,54,0.0117,0.0117,312,305,61.89,62.12,0,5,2.59,0,80.02,79.99,79.99,80.00,56,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,1,1.1,0.5824,0,0,0,0,0,-1,1,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:28:00,87.54,87.58,87.58,43,0.0119,0.0119,14.50,2349.72,1,900.71,19.35,58.01,54.36,54.03,24.39,0,16.10,0.00,71.36,54.03,2070.79,88.79,22.95,91.70,0.00,84.31,0,45,0.00,54.81,57.82,714.01,76.61,55.05,79.98,16.47,224,224,247,0.805,0.797,78.49,80.68,60.41,61.68,61.16,57,52,99,3.40,61.93,2.65,2.41,1,155.07,4,2,2,10,9,0,3,218,215,62.00,62.46,5,5,4.94,0,79.65,79.73,79.73,80.00,56,0.0126,0.0126,201,200,62.01,62.37,4,4,4.28,0,77.83,77.85,77.85,80.00,57,0.0115,0.0115,217,231,285,0.599,0.596,79.50,81.82,60.32,61.83,61.34,55,52,99,3.16,60.87,3,2,1,139.70,4,1,1,10,9,0,2,199,200,61.89,62.52,5,5,3.41,0,78.95,78.92,78.92,80.00,54,0.0117,0.0117,308,304,61.76,62.09,0,5,5.01,0,80.06,79.98,79.98,80.00,55,0.0121,0.0121,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:29:00,87.60,87.56,87.56,41,0.0119,0.0119,14.50,2302.15,1,917.27,19.97,57.89,54.18,54.03,25.56,0,0.00,0.00,71.39,54.03,2072.56,88.51,22.46,92.10,0.00,84.29,0,45,0.00,54.44,57.85,766.74,72.25,54.74,79.98,17.69,219,224,251,0.796,0.797,78.50,80.68,60.13,61.65,61.16,57,53,98,5.41,60.27,3.59,3.49,1,152.33,4,2,3,10,9,0,3,215,215,61.81,62.44,5,5,4.92,0,79.76,79.79,79.79,80.00,57,0.0128,0.0128,201,200,61.80,62.33,4,4,4.22,0,77.81,77.85,77.85,80.00,57,0.0116,0.0116,230,231,287,0.605,0.596,79.48,81.86,60.03,61.77,61.34,55,51,98,3.03,60.61,3,2,1,145.29,4,1,1,10,9,0,2,199,200,61.76,62.48,5,5,4.73,0,79.00,78.94,78.94,80.00,54,0.0117,0.0117,308,302,61.66,62.02,0,5,3.44,0,80.07,79.98,79.98,80.00,54,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:30:00,87.57,87.54,87.54,40,0.0119,0.0119,14.50,1863.53,1,913.04,20.35,57.17,54.49,54.54,0.00,0,9.52,0.00,71.39,54.54,2073.14,87.23,22.36,90.48,0.00,84.40,0,45,0.00,54.34,57.88,744.56,71.81,54.67,79.98,17.58,218,224,249,0.799,0.797,78.53,80.70,59.40,61.44,61.16,56,52,97,5.44,59.17,3.55,3.49,1,156.21,4,2,3,10,9,0,3,214,215,61.50,62.26,5,5,3.28,0,79.84,79.84,79.84,80.00,57,0.0129,0.0129,200,200,61.48,62.10,4,4,4.53,0,77.78,77.84,77.84,80.00,55,0.0116,0.0116,224,231,271,0.613,0.596,79.51,81.92,59.75,61.66,61.34,55,50,97,3.05,60.34,3,2,1,140.43,3,1,1,10,9,0,2,199,200,61.67,62.40,5,5,3.76,0,79.01,78.95,78.95,80.00,54,0.0118,0.0118,305,301,61.49,61.89,0,5,5.05,0,80.06,79.98,79.98,80.00,54,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:31:00,87.61,87.53,87.53,42,0.0119,0.0119,14.51,1786.99,1,917.21,20.38,56.95,54.02,54.54,14.76,0,0.46,0.00,71.39,54.54,2074.31,85.90,22.49,89.20,0.00,84.52,0,45,0.00,54.31,57.91,757.57,73.98,54.50,79.98,17.56,222,224,250,0.797,0.797,78.53,80.68,59.04,61.19,61.34,56,52,95,5.41,58.95,3.36,3.34,1,157.69,4,2,2,10,9,0,3,215,215,61.38,62.04,5,5,3.94,0,79.93,79.90,79.90,80.00,58,0.0131,0.0131,201,200,61.30,61.86,4,4,5.40,0,77.76,77.83,77.83,80.00,55,0.0116,0.0116,250,231,269,0.623,0.596,79.50,81.99,59.48,61.51,61.52,54,51,96,3.11,60.11,2,2,1,140.01,3,1,1,10,9,0,2,199,200,61.51,62.28,5,5,4.96,0,79.03,78.97,78.97,80.00,54,0.0118,0.0118,304,300,61.40,61.75,0,5,5.06,0,80.05,79.97,79.97,80.00,53,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,-1,1.1,0.5824,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,0,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,-1,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:32:00,87.62,87.52,87.52,41,0.0119,0.0119,14.50,1746.87,1,916.82,20.19,56.81,53.86,54.54,19.58,0,13.26,0.00,71.39,54.54,2074.46,85.53,22.62,88.38,0.00,84.73,0,44,0.00,54.21,57.94,753.62,73.81,54.41,79.98,17.07,218,224,251,0.796,0.797,78.52,80.68,59.01,61.03,61.34,57,53,95,4.83,59.36,3.26,3.34,1,156.23,4,2,3,10,9,0,3,217,215,61.39,61.91,5,5,2.96,0,80.04,79.94,79.94,80.00,59,0.0132,0.0132,201,200,61.27,61.73,4,4,4.91,0,77.76,77.82,77.82,80.00,54,0.0116,0.0116,213,231,270,0.607,0.596,79.51,82.05,59.38,61.39,61.52,54,51,96,3.17,60.07,2,2,1,137.48,3,1,1,10,9,0,2,197,200,61.49,62.20,5,5,4.27,0,79.05,78.99,78.99,80.00,55,0.0118,0.0118,302,299,61.32,61.65,0,5,5.07,0,80.05,79.97,79.97,80.00,53,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.5,1,1.1,0.8085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:33:00,87.53,87.50,87.50,42,0.0119,0.0119,14.50,1639.90,1,914.50,20.12,56.72,53.83,54.54,27.17,0,15.92,0.00,71.39,54.54,2072.16,85.47,22.81,88.26,0.00,84.87,0,44,0.00,54.15,57.97,750.74,74.13,54.30,79.98,17.07,215,224,248,0.796,0.797,78.54,80.68,58.98,60.92,61.34,57,53,95,4.63,59.44,3.18,3.21,1,154.74,4,2,2,10,9,0,3,217,215,61.32,61.83,5,5,4.42,0,80.14,79.99,79.99,80.00,59,0.0133,0.0133,201,200,61.23,61.64,4,4,4.31,0,77.79,77.82,77.82,80.00,55,0.0116,0.0116,245,231,261,0.602,0.596,79.51,82.08,59.25,61.28,61.52,54,50,95,3.18,59.88,2,2,1,137.05,3,1,1,10,9,0,2,198,200,61.38,62.13,5,5,3.49,0,79.06,79.01,79.01,80.00,55,0.0117,0.0117,296,298,61.24,61.55,0,5,5.03,0,80.04,79.97,79.97,80.00,54,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5824,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:34:00,87.58,87.48,87.48,40,0.0118,0.0118,14.51,1523.24,1,914.21,19.76,56.44,53.62,54.54,31.23,0,12.48,0.00,71.39,54.54,2073.16,85.32,22.85,88.00,0.00,84.97,0,45,0.00,53.99,57.99,757.83,75.88,54.23,79.98,16.39,227,224,249,0.787,0.797,78.57,80.69,58.97,60.84,61.34,57,53,95,4.47,59.42,3.10,3.08,1,152.95,4,3,2,10,9,0,3,214,227,61.35,61.77,5,5,5.07,0,80.23,80.03,80.03,80.00,59,0.0134,0.0134,201,200,61.16,61.59,4,4,5.03,0,77.82,77.83,77.83,80.00,55,0.0115,0.0115,233,231,261,0.611,0.596,79.50,82.12,59.31,61.21,61.52,55,50,95,2.43,60.93,2,2,1,140.49,3,1,1,10,9,0,2,198,200,61.43,62.09,5,5,4.79,0,79.07,79.03,79.03,80.00,55,0.0117,0.0117,295,296,61.30,61.52,0,5,3.07,0,80.06,79.96,79.96,80.00,55,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,1,1.1,0.4285,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,-1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:35:00,87.46,87.47,87.47,40,0.0118,0.0118,14.50,1584.56,1,915.65,19.90,56.44,53.70,54.54,22.78,0,8.43,0.00,71.38,54.54,2072.49,85.04,22.89,87.66,0.00,85.03,0,46,0.00,54.00,58.02,744.29,74.82,54.12,79.98,16.10,223,224,260,0.777,0.797,78.57,80.69,58.98,60.78,61.34,58,52,95,4.40,59.56,3.03,3.09,1,155.38,4,3,2,10,9,0,3,228,242,61.15,61.73,5,5,4.73,0,80.27,80.08,80.08,80.00,59,0.0135,0.0135,199,200,61.10,61.54,4,4,4.28,0,77.84,77.84,77.84,80.00,55,0.0115,0.0115,225,231,260,0.603,0.596,79.51,82.15,59.45,61.20,61.52,56,50,96,2.36,61.15,2,2,1,136.17,3,1,1,10,9,0,2,197,200,61.43,62.10,5,5,3.47,0,79.08,79.04,79.04,80.00,55,0.0117,0.0117,294,295,61.28,61.54,0,5,5.03,0,80.03,79.96,79.96,80.00,55,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,-1,1.1,0.5824,0,0,0,0,0,1,1,0,-1,0,3,1,2.1800,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:36:00,87.46,87.45,87.45,41,0.0118,0.0118,14.50,1427.14,1,895.18,19.04,55.87,53.40,54.54,20.97,0,13.33,0.00,71.38,54.54,2074.86,84.61,22.96,86.98,0.00,85.04,0,46,0.00,54.01,58.04,700.13,79.60,54.19,79.98,14.19,223,224,270,0.780,0.797,78.60,80.65,59.51,60.87,61.34,58,53,96,1.61,61.75,2.10,1.95,1,158.62,4,3,3,10,9,0,3,241,257,61.67,61.77,5,5,5.11,0,80.30,80.11,80.11,80.00,60,0.0135,0.0135,199,200,61.64,61.64,4,4,5.29,0,77.87,77.86,77.86,80.00,56,0.0115,0.0115,235,231,259,0.600,0.596,79.51,82.14,59.46,61.20,61.52,56,50,96,2.20,61.00,2,2,1,140.96,3,1,1,10,9,0,2,196,200,61.43,62.10,5,5,4.85,0,79.09,79.06,79.06,80.00,55,0.0117,0.0117,295,294,61.24,61.54,0,5,2.78,0,80.02,79.96,79.96,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:37:00,87.50,87.44,87.44,42,0.0118,0.0118,14.50,1413.02,1,872.39,18.73,55.94,53.58,54.54,33.58,0,10.47,0.00,71.38,54.54,2073.87,84.00,22.77,86.22,0.00,85.04,0,45,0.00,53.79,58.06,686.05,76.69,54.00,79.98,13.59,217,224,284,0.772,0.797,78.66,80.59,60.73,61.28,61.34,60,54,98,1.59,64.44,2.23,1.95,1,158.77,4,3,2,10,9,0,3,249,269,62.14,62.10,6,5,5.00,0,80.34,80.15,80.15,80.00,62,0.0136,0.0136,199,200,62.15,62.02,4,4,3.08,0,77.91,77.87,77.87,80.00,57,0.0115,0.0115,241,231,249,0.598,0.596,79.49,82.15,59.57,61.23,61.52,56,51,96,2.10,61.53,2,2,1,138.33,3,1,1,10,9,0,2,198,200,61.49,62.13,5,5,3.78,0,79.10,79.08,79.08,80.00,55,0.0117,0.0117,294,293,61.41,61.59,0,5,3.91,0,80.00,79.96,79.96,80.00,56,0.0122,0.0122,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.4,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.2,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.8,0,1.1,0.8824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.6,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.9100,1.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,3.4350,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
