date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  08:22:00,73.98,74.05,74.05,65,0.0121,0.0121,14.56,3450.15,1,941.39,21.76,47.98,43.76,44.43,25.13,0,12.36,0.00,69.78,44.43,2063.63,85.67,23.31,90.36,0.00,85.91,0,31,0.00,44.00,60.65,802.42,67.10,44.43,79.98,19.24,500,500,171,1.736,1.801,73.71,73.64,52.21,55.04,55.04,51,64,90,6.08,50.94,4.63,4.80,1,393.34,6,4,4,5,5,0,5,475,460,55.26,55.42,6,6,5.10,0,73.52,73.49,73.49,78.00,53,0.0095,0.0095,200,200,55.28,55.88,4,4,5.28,0,76.84,76.75,76.75,78.00,44,0.0086,0.0086,313,240,798,1.989,2.001,77.49,76.70,52.39,55.12,55.04,44,48,90,3.78,50.46,4,4,1,484.25,7,0,0,10,9,0,2,193,200,55.28,56.38,4,4,4.79,0,75.16,75.03,75.03,78.00,45,0.0087,0.0087,559,555,55.13,55.33,0,5,2.65,0,78.31,78.33,78.33,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.5085,0,0,0,0,-2,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,-1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:23:00,74.04,74.10,74.10,65,0.0121,0.0121,14.56,3515.81,1,954.79,21.73,48.02,44.00,44.43,17.12,0,15.28,0.00,69.79,44.43,2062.52,85.19,23.25,90.14,0.00,85.92,0,30,0.00,44.39,60.67,799.88,67.08,44.52,79.98,19.43,502,500,154,1.795,1.801,73.72,73.66,52.27,55.04,55.04,51,65,90,6.01,50.84,4.63,4.80,1,392.17,6,4,4,5,5,0,5,452,460,55.18,55.42,6,6,4.88,0,73.57,73.53,73.53,77.00,53,0.0095,0.0095,199,200,55.26,55.88,4,4,5.34,0,76.82,76.77,76.77,78.00,44,0.0086,0.0086,287,240,799,1.989,2.001,77.52,76.70,52.38,55.09,55.04,44,48,90,3.89,50.31,4,4,1,495.73,7,0,0,10,9,0,2,194,200,55.25,56.37,4,4,4.84,0,75.13,75.05,75.05,78.00,45,0.0087,0.0087,562,557,55.10,55.29,0,5,1.12,0,78.29,78.33,78.33,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:24:00,74.20,74.14,74.14,66,0.0121,0.0121,14.56,3532.35,1,948.42,21.77,47.95,43.98,44.43,11.66,0,14.93,0.00,69.80,44.43,2064.08,84.93,23.28,89.58,0.00,85.95,0,31,0.00,44.25,60.58,803.31,66.67,44.45,79.98,19.32,502,500,154,1.807,1.801,73.71,73.71,52.25,55.04,55.04,51,65,90,6.06,51.03,4.62,4.80,1,393.84,6,4,4,5,5,0,5,456,460,55.27,55.42,6,6,4.07,0,73.64,73.57,73.57,77.00,54,0.0095,0.0095,200,200,55.28,55.88,4,4,5.38,0,76.79,76.80,76.80,78.00,45,0.0086,0.0086,308,240,802,1.983,2.001,77.54,76.72,52.43,55.08,55.04,44,48,91,3.93,50.55,4,4,1,493.24,7,0,0,10,9,0,2,197,200,55.29,56.36,4,4,4.87,0,75.08,75.08,75.08,78.00,46,0.0087,0.0087,561,557,55.13,55.29,0,5,5.03,0,78.29,78.33,78.33,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:25:00,74.21,74.19,74.19,66,0.0121,0.0121,14.56,3579.74,1,953.02,21.80,48.05,44.01,44.43,17.44,0,12.46,0.00,69.81,44.43,2059.78,85.06,23.21,89.71,0.00,85.99,0,31,0.00,44.21,60.60,798.41,66.16,44.38,79.98,19.30,497,500,152,1.793,1.801,73.76,73.79,52.31,55.07,55.04,52,65,91,6.10,51.03,4.64,4.80,1,387.38,6,4,4,5,5,0,5,449,460,55.27,55.45,6,6,5.02,0,73.67,73.61,73.61,77.00,54,0.0095,0.0095,198,200,55.29,55.90,4,4,5.10,0,76.79,76.83,76.83,78.00,44,0.0086,0.0086,323,240,807,1.985,2.001,77.55,76.72,52.54,55.11,55.04,44,48,91,3.92,50.52,4,4,1,496.75,7,0,0,10,9,0,2,197,200,55.30,56.38,4,4,4.68,0,75.04,75.10,75.10,78.00,46,0.0086,0.0086,563,558,55.19,55.33,0,5,2.86,0,78.30,78.33,78.33,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,1,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,-1,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,-1,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:26:00,74.24,74.24,74.24,66,0.0121,0.0121,14.56,3401.80,1,958.61,21.76,48.02,44.03,44.43,28.23,0,13.15,0.01,69.82,44.43,2061.57,85.09,23.21,89.75,0.00,86.00,0,31,0.00,44.23,60.63,803.55,67.11,44.51,79.98,19.30,501,500,163,1.737,1.801,73.79,73.84,52.33,55.08,55.04,52,65,90,6.06,50.98,4.65,4.80,1,394.78,6,4,4,5,5,0,5,473,460,55.24,55.45,6,6,4.96,0,73.66,73.65,73.65,77.00,53,0.0095,0.0095,199,200,55.32,55.91,4,4,2.72,0,76.79,76.86,76.86,78.00,44,0.0086,0.0086,322,240,805,2.006,2.001,77.54,76.76,52.54,55.12,55.04,44,48,91,3.98,50.48,4,4,1,493.33,7,0,0,10,9,0,2,197,200,55.27,56.38,4,4,3.35,0,75.04,75.12,75.12,78.00,47,0.0086,0.0086,562,558,55.16,55.34,0,5,4.08,0,78.29,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:27:00,74.21,74.29,74.29,65,0.0121,0.0121,14.56,3497.94,1,949.56,21.81,48.07,44.01,44.43,20.75,0,0.00,0.00,69.83,44.43,2061.19,85.08,23.23,89.71,0.00,86.02,0,32,0.00,44.21,60.53,805.69,66.30,44.66,79.98,19.28,493,500,156,1.819,1.801,73.83,73.87,52.37,55.10,55.04,52,64,91,5.95,50.98,4.66,4.80,1,394.58,6,4,4,5,5,0,5,457,460,55.26,55.47,6,6,3.45,0,73.77,73.69,73.69,77.00,53,0.0095,0.0095,199,200,55.34,55.93,4,4,5.25,0,76.80,76.90,76.90,78.00,44,0.0086,0.0086,316,240,811,1.984,2.001,77.57,76.76,52.57,55.14,55.04,44,48,91,3.81,50.52,4,4,1,500.68,7,0,0,10,9,0,2,205,200,55.34,56.37,4,4,4.73,0,75.06,75.14,75.14,78.00,47,0.0086,0.0086,563,558,55.18,55.35,0,5,4.96,0,78.29,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,-1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:28:00,74.33,74.34,74.34,66,0.0121,0.0121,14.56,3671.54,1,950.99,21.76,48.12,44.00,44.43,0.00,0,11.75,0.00,69.82,44.43,2060.32,84.96,23.27,89.79,0.00,86.03,0,30,0.00,44.19,60.58,806.17,67.12,44.64,79.98,19.45,495,500,150,1.830,1.801,73.86,73.89,52.30,55.11,55.04,51,65,90,6.09,50.97,4.67,4.80,1,390.90,6,4,4,5,5,0,5,454,460,55.29,55.47,6,6,4.96,0,73.78,73.73,73.73,77.00,53,0.0095,0.0095,200,200,55.34,55.93,4,4,2.90,0,76.83,76.95,76.95,78.00,44,0.0086,0.0086,319,240,792,2.034,2.001,77.59,76.78,52.61,55.17,55.04,45,48,91,4.00,50.53,4,4,1,492.73,7,0,0,10,9,0,2,203,200,55.34,56.37,4,4,3.88,0,75.10,75.16,75.16,78.00,47,0.0086,0.0086,550,559,55.23,55.39,0,5,3.80,0,78.34,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:29:00,74.43,74.38,74.38,66,0.0121,0.0121,14.56,3602.22,1,946.17,21.73,48.12,43.94,44.43,31.12,0,10.65,0.00,69.85,44.43,2060.74,84.78,23.20,89.39,0.00,86.04,0,30,0.00,44.35,60.49,811.61,65.85,44.71,79.98,19.13,498,500,153,1.814,1.801,73.87,73.95,52.31,55.11,55.04,51,65,90,6.11,51.02,4.68,4.80,1,393.63,6,4,4,5,5,0,5,463,460,55.28,55.48,6,6,4.95,0,73.80,73.77,73.77,77.00,53,0.0095,0.0095,200,200,55.38,55.94,4,4,3.71,0,76.89,77.00,77.00,78.00,44,0.0086,0.0086,327,240,802,2.015,2.001,77.62,76.83,52.61,55.19,55.04,45,48,91,3.98,50.54,4,4,1,497.56,7,0,0,10,9,0,2,205,200,55.38,56.37,4,4,4.57,0,75.16,75.18,75.18,78.00,46,0.0086,0.0086,549,559,55.24,55.40,0,5,3.49,0,78.36,78.32,78.32,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:30:00,74.50,74.43,74.43,66,0.0121,0.0121,14.56,3465.91,1,935.94,21.73,48.15,43.98,44.43,12.52,0,15.19,0.00,69.86,44.43,2060.75,84.92,23.27,89.60,0.00,86.05,0,30,0.00,44.35,60.53,789.46,66.61,44.69,79.98,19.25,499,500,148,1.820,1.801,73.89,74.04,52.42,55.15,55.04,51,66,91,6.04,51.17,4.70,4.80,1,392.64,6,4,4,5,5,0,5,450,460,55.32,55.52,6,6,5.03,0,73.86,73.80,73.80,77.00,54,0.0096,0.0096,199,200,55.41,55.96,4,4,2.96,0,76.98,77.06,77.06,78.00,45,0.0086,0.0086,326,240,799,2.010,2.001,77.56,76.84,52.62,55.20,55.04,44,48,91,4.11,50.51,4,4,1,488.41,7,0,0,10,9,0,2,205,200,55.33,56.37,4,4,1.59,0,75.22,75.20,75.20,78.00,45,0.0086,0.0086,546,560,55.23,55.41,0,5,4.80,0,78.36,78.31,78.31,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,-1,1.1,0.5024,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:31:00,74.48,74.48,74.48,65,0.0121,0.0121,14.56,3625.30,1,953.70,21.70,48.18,44.01,44.24,29.41,0,11.56,0.01,69.85,44.24,2062.25,85.36,23.21,89.76,0.00,86.05,0,30,0.00,44.39,60.55,813.15,66.52,44.63,79.98,19.52,504,500,151,1.815,1.801,73.93,74.09,52.45,55.18,55.04,52,65,91,6.01,51.15,4.72,4.80,1,390.38,6,4,4,5,5,0,5,457,460,55.34,55.54,6,6,4.94,0,73.87,73.84,73.84,78.00,54,0.0096,0.0096,200,200,55.38,55.99,4,4,3.20,0,77.07,77.12,77.12,78.00,45,0.0086,0.0086,332,240,816,1.974,2.001,77.59,76.84,52.59,55.19,55.04,44,48,91,4.00,50.51,4,4,1,494.27,7,0,0,10,9,0,2,202,200,55.34,56.36,4,4,3.18,0,75.27,75.21,75.21,78.00,46,0.0086,0.0086,563,561,55.18,55.39,0,5,4.33,0,78.31,78.31,78.31,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:32:00,74.47,74.53,74.53,65,0.0121,0.0121,14.56,3694.39,1,932.18,21.77,48.22,44.12,44.24,25.13,0,13.12,0.00,69.85,44.24,2062.09,85.33,23.24,90.18,0.00,86.05,0,30,0.00,44.43,60.56,797.25,66.12,44.58,79.98,19.45,499,500,169,1.814,1.801,73.97,74.10,52.44,55.18,55.04,51,64,91,6.14,51.10,4.74,4.80,1,400.76,6,4,4,5,5,0,5,473,460,55.32,55.54,6,6,4.98,0,73.84,73.88,73.88,78.00,53,0.0096,0.0096,199,200,55.41,56.00,4,4,4.84,0,77.16,77.18,77.18,78.00,44,0.0086,0.0086,307,240,824,1.999,2.001,77.61,76.86,52.59,55.19,55.04,44,48,91,3.98,50.50,4,4,1,505.96,7,0,0,10,9,0,2,204,200,55.37,56.36,4,4,4.67,0,75.29,75.22,75.22,78.00,46,0.0086,0.0086,565,563,55.21,55.39,0,5,2.51,0,78.29,78.31,78.31,78.00,44,0.0092,0.0092,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:33:00,74.54,74.58,74.58,66,0.0121,0.0121,14.56,3770.06,1,929.39,21.73,48.21,44.15,44.24,21.61,0,11.77,0.00,69.86,44.24,2060.81,85.26,23.22,90.15,0.00,86.05,0,30,0.00,44.42,60.51,784.74,66.28,44.59,79.98,19.48,499,500,169,1.790,1.801,74.01,74.11,52.47,55.19,55.04,51,64,91,6.08,51.14,4.76,4.80,1,402.65,6,4,4,5,5,0,5,471,460,55.41,55.55,6,6,4.97,0,73.90,73.91,73.91,78.00,53,0.0096,0.0096,200,200,55.44,56.01,4,4,3.06,0,77.26,77.23,77.23,78.00,45,0.0086,0.0086,348,240,801,2.017,2.001,77.60,76.87,52.58,55.19,55.04,45,48,91,4.14,50.52,4,4,1,493.90,7,0,0,10,9,0,2,195,200,55.37,56.37,4,4,3.19,0,75.32,75.24,75.24,78.00,47,0.0086,0.0086,566,564,55.27,55.39,0,5,4.25,0,78.28,78.31,78.31,78.00,44,0.0091,0.0091,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:34:00,74.53,74.62,74.62,65,0.0121,0.0121,14.56,3648.55,1,952.78,21.73,48.20,44.22,44.24,40.53,0,9.59,0.00,69.88,44.24,2062.92,84.81,23.24,89.67,0.00,86.07,0,31,0.00,44.46,60.55,796.95,65.81,44.57,79.98,19.51,502,500,151,1.836,1.801,74.04,74.14,52.45,55.21,55.04,52,64,91,6.13,51.12,4.78,4.80,1,395.07,6,4,4,5,5,0,5,453,460,55.39,55.57,6,6,4.99,0,73.98,73.94,73.94,78.00,53,0.0096,0.0096,200,200,55.42,56.03,4,4,5.24,0,77.34,77.29,77.29,78.00,45,0.0086,0.0086,332,240,805,2.016,2.001,77.59,76.89,52.59,55.19,55.04,45,48,91,4.03,50.52,4,4,1,505.31,7,0,0,10,9,0,2,195,200,55.35,56.39,4,4,4.74,0,75.35,75.25,75.25,78.00,47,0.0087,0.0087,564,565,55.24,55.39,0,5,1.69,0,78.26,78.31,78.31,78.00,44,0.0091,0.0091,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:35:00,74.62,74.67,74.67,66,0.0121,0.0121,14.56,3623.19,1,947.71,21.70,48.21,44.16,44.24,25.13,0,15.31,0.00,69.84,44.24,2060.71,84.81,23.28,89.52,0.00,86.08,0,30,0.00,44.25,60.55,810.60,65.54,44.56,79.98,19.30,498,500,157,1.799,1.801,74.06,74.19,52.43,55.21,55.04,51,65,90,6.04,51.15,4.80,4.80,1,400.53,6,4,4,5,5,0,5,457,460,55.40,55.58,6,6,5.03,0,74.00,73.97,73.97,78.00,53,0.0096,0.0096,199,200,55.43,56.03,4,4,3.46,0,77.42,77.34,77.34,78.00,44,0.0086,0.0086,310,240,801,2.000,2.001,77.63,76.91,52.61,55.20,55.04,45,48,91,4.23,50.55,4,4,1,498.16,7,0,0,10,9,0,2,195,200,55.37,56.41,4,4,2.31,0,75.34,75.27,75.27,78.00,47,0.0087,0.0087,565,565,55.26,55.40,0,5,4.81,0,78.28,78.31,78.31,78.00,44,0.0091,0.0091,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:36:00,74.70,74.72,74.72,66,0.0122,0.0122,14.55,3637.18,1,931.89,21.72,48.25,44.16,44.24,28.56,0,10.34,0.00,69.89,44.24,2062.76,84.87,23.31,89.63,0.00,86.09,0,30,0.00,44.27,60.54,778.52,66.31,44.60,79.98,19.38,503,500,154,1.763,1.801,74.07,74.24,52.45,55.23,55.04,51,65,91,6.04,51.11,4.82,4.80,1,393.01,6,4,4,5,5,0,5,454,460,55.38,55.59,6,6,4.44,0,74.03,74.00,74.00,78.00,53,0.0096,0.0096,200,200,55.44,56.04,4,4,5.27,0,77.49,77.40,77.40,78.00,44,0.0086,0.0086,313,240,808,1.995,2.001,77.64,76.93,52.61,55.21,55.04,45,48,91,4.04,50.47,4,4,1,498.57,7,0,0,10,9,0,2,196,200,55.38,56.42,4,4,4.81,0,75.33,75.29,75.29,78.00,47,0.0087,0.0087,565,565,55.25,55.41,0,5,4.88,0,78.29,78.31,78.31,78.00,44,0.0091,0.0091,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.2,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  08:37:00,74.71,74.77,74.77,65,0.0122,0.0122,14.56,3528.97,1,945.69,21.70,48.23,44.17,44.24,14.98,0,15.48,0.00,69.86,44.24,2063.46,84.79,23.23,89.56,0.00,86.11,0,31,0.00,44.25,60.55,806.83,65.96,44.65,79.98,19.60,497,500,149,1.803,1.801,74.10,74.30,52.47,55.24,55.04,51,64,91,6.29,51.12,4.84,4.89,1,388.15,6,4,4,5,5,0,5,453,460,55.39,55.60,6,6,3.32,0,74.04,74.03,74.03,78.00,53,0.0096,0.0096,199,200,55.46,56.05,4,4,5.08,0,77.55,77.46,77.46,78.00,44,0.0086,0.0086,318,240,806,2.000,2.001,77.67,76.93,52.58,55.20,55.04,45,48,91,4.23,50.39,4,4,1,497.18,7,0,0,10,9,0,2,194,200,55.38,56.43,4,4,4.47,0,75.33,75.31,75.31,78.00,47,0.0087,0.0087,565,566,55.21,55.40,0,5,4.97,0,78.29,78.30,78.30,78.00,44,0.0091,0.0091,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,2.5700,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8824,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
