date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  10:14:00,81.84,81.62,81.62,54,0.0128,0.0128,14.56,18.46,0,12.43,0.00,53.01,44.08,42.59,2785.51,1,1218.04,23.81,50.84,42.59,1727.47,83.73,0.00,88.53,0.00,80.48,0,31,0.00,51.26,61.56,868.00,62.85,51.71,79.98,24.56,452,500,729,2.181,1.801,75.67,77.57,59.93,62.11,55.04,58,58,93,7.05,56.88,8.00,8.43,1,765.64,8,3,3,5,5,0,3,639,649,61.99,61.95,7,7,4.64,0,75.52,75.73,75.73,75.00,60,0.0117,0.0117,385,360,62.14,62.14,4,4,3.91,0,75.73,75.27,75.27,75.00,55,0.0107,0.0107,305,240,1095,2.108,2.001,77.58,77.75,55.61,58.12,55.04,48,50,92,6.72,54.96,8,8,1,814.26,8,0,0,10,9,0,2,189,200,58.26,58.66,4,4,2.84,0,75.17,74.84,74.84,75.00,53,0.0094,0.0094,931,930,58.54,58.33,0,8,4.84,0,77.40,77.83,77.83,75.00,48,0.0094,0.0094,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.5024,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.2,1,1.1,0.5085,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:15:00,81.91,81.67,81.67,53,0.0128,0.0128,14.56,4.44,0,10.22,0.00,54.29,44.13,42.59,6180.19,1,1212.98,23.81,50.76,42.59,1821.55,84.73,0.00,88.51,7.37,96.11,0,31,0.00,51.68,61.60,858.49,64.11,52.06,79.98,24.55,440,500,671,2.019,1.801,75.67,77.51,60.05,62.16,55.04,59,59,93,7.03,57.62,8.00,8.43,1,678.02,8,3,3,5,5,0,3,650,661,62.06,62.05,7,7,3.55,0,75.61,75.77,75.77,75.00,61,0.0118,0.0118,350,345,62.19,62.23,4,4,5.06,0,75.38,75.23,75.23,75.00,57,0.0108,0.0108,273,240,1088,2.046,2.001,77.76,77.89,56.31,58.53,55.04,50,51,93,6.72,55.75,8,8,1,803.68,8,0,0,10,9,0,2,189,212,58.62,58.96,4,4,4.33,0,74.77,74.94,74.94,75.00,53,0.0095,0.0095,913,930,59.01,58.81,0,8,4.94,0,77.85,77.79,77.79,75.00,49,0.0094,0.0094,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.5024,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:16:00,81.91,81.72,81.72,53,0.0128,0.0128,14.56,14.81,0,8.86,0.00,54.81,44.16,42.32,7347.31,1,1216.64,23.72,48.66,42.32,1947.93,87.17,0.00,88.51,12.71,97.86,0,31,0.00,49.71,61.59,863.09,65.14,51.41,79.98,24.49,482,500,629,2.007,2.001,75.62,77.39,60.14,62.19,55.04,60,60,93,7.03,57.88,8.00,8.43,1,673.42,8,4,3,5,5,0,3,669,673,62.16,62.12,7,7,3.93,0,75.77,75.82,75.82,75.00,61,0.0119,0.0119,349,361,62.28,62.30,4,4,4.45,0,74.99,75.27,75.27,75.00,57,0.0108,0.0108,322,240,1141,2.041,2.202,77.73,78.02,56.74,58.93,55.04,49,51,94,6.65,55.93,8,8,1,857.31,8,0,0,10,9,0,2,229,251,58.91,59.26,4,4,3.44,0,74.39,75.05,75.05,75.00,53,0.0095,0.0095,917,930,59.27,59.19,0,8,4.87,0,78.15,77.76,77.76,75.00,48,0.0094,0.0094,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,-1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,1,1.1,0.5085,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.5024,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:17:00,81.91,81.78,81.78,53,0.0128,0.0128,14.56,11.34,0,15.55,0.00,54.56,44.20,42.32,9018.94,1,1207.59,23.81,46.75,42.32,2080.79,87.56,0.00,88.49,21.35,96.86,0,31,0.00,47.59,61.71,856.23,65.44,49.52,79.98,24.78,503,500,604,1.999,2.001,75.63,77.36,59.94,62.11,55.04,60,60,92,7.06,57.05,8.00,8.43,1,674.11,8,4,3,5,5,0,3,675,685,61.96,62.10,7,7,4.97,0,75.92,75.86,75.86,75.00,61,0.0120,0.0120,358,394,62.08,62.29,4,4,3.12,0,74.74,75.36,75.36,75.00,57,0.0109,0.0109,284,240,1183,2.064,2.202,77.75,78.05,56.51,59.09,55.04,49,50,93,6.80,54.86,8,8,1,906.95,8,0,0,10,9,0,2,269,289,58.88,59.42,5,4,2.86,0,74.17,75.15,75.15,75.00,52,0.0095,0.0095,930,930,59.09,59.20,0,8,4.09,0,78.26,77.74,77.74,75.00,48,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.5024,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:18:00,81.99,81.83,81.83,53,0.0128,0.0128,14.56,12.75,0,0.00,0.00,53.54,44.25,42.32,9383.28,1,1213.06,23.77,44.43,42.32,2203.06,86.94,0.00,88.47,28.99,95.20,0,31,0.00,45.39,61.78,838.50,65.26,47.49,79.98,24.62,512,500,649,1.930,2.001,75.61,77.30,59.42,61.80,55.04,59,59,91,7.13,55.96,8.00,8.43,1,700.64,8,3,3,5,5,0,3,681,695,61.65,61.84,8,8,3.78,0,76.00,75.89,75.89,75.00,61,0.0120,0.0120,402,432,61.79,62.07,5,5,4.27,0,74.60,75.46,75.46,75.00,57,0.0109,0.0109,337,240,1222,2.076,2.202,77.77,78.05,55.88,58.89,55.04,47,49,91,6.70,53.51,8,8,1,969.31,9,0,0,10,9,0,2,301,322,58.57,59.33,5,5,3.13,0,74.21,75.24,75.24,75.00,50,0.0096,0.0096,931,930,58.58,58.84,0,8,4.84,0,78.24,77.72,77.72,75.00,46,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.5024,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:19:00,82.03,81.88,81.88,53,0.0128,0.0128,14.56,10.61,0,13.61,0.00,51.91,44.32,42.32,8935.55,1,1210.79,23.67,43.18,42.32,2271.93,85.86,0.00,88.45,32.51,92.84,0,31,0.00,43.94,61.89,859.84,64.40,45.75,79.98,24.57,528,500,703,1.852,2.001,75.59,77.37,58.86,61.38,55.04,59,59,89,6.99,54.69,8.00,8.43,1,743.76,8,3,3,5,5,0,3,686,705,61.20,61.47,8,8,5.05,0,76.04,75.92,75.92,75.00,61,0.0121,0.0121,451,466,61.32,61.71,5,5,3.88,0,74.63,75.55,75.55,75.00,55,0.0109,0.0109,330,240,1258,2.079,2.202,77.72,78.04,55.11,58.40,55.04,46,47,88,6.65,51.94,8,8,1,1021.98,9,0,0,10,9,0,2,329,345,58.03,58.98,5,5,2.65,0,74.41,75.30,75.30,75.00,49,0.0097,0.0097,940,930,57.94,58.24,0,8,4.88,0,78.16,77.71,77.71,75.00,44,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.5,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,-1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:20:00,82.06,81.93,81.93,53,0.0129,0.0129,14.55,15.13,0,13.04,0.00,50.95,44.42,42.32,7766.71,1,1214.47,23.63,42.38,42.32,2298.81,84.86,0.00,88.42,34.02,91.02,0,32,0.00,42.86,61.89,861.92,64.59,44.54,79.98,24.49,523,500,753,1.858,2.001,75.62,77.51,58.43,60.98,55.04,58,58,88,7.03,53.84,8.00,8.43,1,793.41,8,3,3,5,5,0,3,700,712,60.81,61.07,8,8,3.24,0,76.08,75.94,75.94,75.00,61,0.0120,0.0120,481,492,61.04,61.33,5,5,4.42,0,74.78,75.61,75.61,75.00,55,0.0108,0.0108,315,240,1291,2.100,2.202,77.58,77.98,54.44,57.79,55.04,45,46,86,6.76,50.88,8,8,1,1064.68,9,0,0,10,9,0,2,351,359,57.53,58.50,5,5,3.37,0,74.68,75.33,75.33,75.00,49,0.0097,0.0097,943,930,57.40,57.64,0,8,4.89,0,77.90,77.69,77.69,75.00,43,0.0096,0.0096,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.3,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.5,1,1.1,0.8824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,-1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:21:00,82.05,81.98,81.98,53,0.0129,0.0129,14.56,27.79,0,11.73,0.00,49.71,44.54,42.32,7178.61,1,1194.83,23.65,41.67,42.32,2300.06,84.62,0.00,88.38,33.90,90.21,0,33,0.00,42.32,61.90,866.51,66.02,43.86,79.98,24.47,537,500,781,1.879,2.001,75.64,77.62,58.14,60.65,55.04,58,58,88,7.13,53.21,8.00,8.43,1,840.93,8,3,3,5,5,0,3,719,717,60.57,60.75,8,8,3.40,0,76.11,75.95,75.95,75.00,60,0.0119,0.0119,494,505,60.84,61.01,5,5,4.39,0,75.01,75.64,75.64,75.00,55,0.0108,0.0108,344,240,1308,2.129,2.202,77.46,77.89,53.95,57.27,55.04,45,47,86,6.77,50.17,8,8,1,1096.32,9,0,0,10,9,0,2,360,362,57.18,58.05,5,5,3.29,0,74.98,75.34,75.34,75.00,49,0.0096,0.0096,946,930,57.04,57.18,0,8,4.89,0,77.58,77.67,77.67,75.00,43,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.3,1,1.7,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,-1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:22:00,82.04,82.03,82.03,53,0.0129,0.0129,14.56,0.00,0,11.50,0.00,49.16,44.63,42.32,6650.27,1,1213.72,23.58,42.17,42.32,2300.64,84.93,0.00,88.35,33.25,89.73,0,32,0.00,41.76,61.84,864.09,65.73,43.58,79.98,24.49,533,500,798,1.919,2.001,75.68,77.69,57.98,60.44,55.04,58,58,88,6.95,52.89,8.00,8.43,1,865.93,8,3,3,5,5,0,3,724,720,60.43,60.53,8,8,4.46,0,76.17,75.95,75.95,75.00,61,0.0118,0.0118,505,508,60.63,60.79,5,5,5.27,0,75.23,75.64,75.64,75.00,55,0.0107,0.0107,298,240,1316,2.172,2.202,77.41,77.80,53.66,56.92,55.04,46,47,86,6.73,49.73,8,8,1,1114.39,9,0,0,10,9,0,2,364,358,56.94,57.71,5,5,4.68,0,75.28,75.32,75.32,75.00,50,0.0095,0.0095,947,930,56.82,56.91,0,8,4.15,0,77.28,77.64,77.64,75.00,45,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.4,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:23:00,82.18,82.08,82.08,54,0.0129,0.0129,14.55,22.53,0,9.87,0.00,48.51,44.75,42.32,5981.87,1,1213.22,23.52,41.49,42.32,2300.04,84.80,0.00,88.31,34.12,89.56,0,31,0.00,42.13,61.85,863.62,64.61,43.23,79.98,24.47,535,500,815,1.940,2.001,75.75,77.77,57.97,60.35,55.04,58,58,89,7.04,52.75,8.00,8.43,1,892.70,8,3,3,5,5,0,3,732,718,60.34,60.42,8,8,4.74,0,76.21,75.93,75.93,75.00,61,0.0117,0.0117,513,503,60.65,60.67,5,5,5.27,0,75.46,75.62,75.62,75.00,55,0.0106,0.0106,317,240,1311,2.184,2.202,77.38,77.74,53.57,56.72,55.04,47,48,87,6.69,49.70,8,8,1,1123.77,9,0,0,10,9,0,2,367,346,56.87,57.49,5,5,4.67,0,75.52,75.29,75.29,75.00,50,0.0094,0.0094,947,930,56.76,56.78,0,8,3.48,0,77.07,77.61,77.61,75.00,46,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.2,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.2,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:24:00,82.15,82.13,82.13,53,0.0129,0.0129,14.55,0.10,0,9.11,0.00,48.36,44.87,42.32,5614.21,1,1204.75,23.57,42.02,42.32,2300.99,84.55,0.00,88.27,34.54,88.99,0,31,0.00,41.93,61.80,860.56,65.86,43.25,79.98,24.26,504,500,839,1.980,2.001,75.77,77.73,57.93,60.29,55.04,58,58,89,7.02,52.63,8.00,8.43,1,905.12,8,3,3,5,5,0,3,723,714,60.25,60.35,8,8,3.89,0,76.22,75.91,75.91,75.00,61,0.0116,0.0116,515,493,60.54,60.60,5,5,5.27,0,75.63,75.58,75.58,75.00,54,0.0105,0.0105,319,240,1286,2.224,2.202,77.29,77.70,53.51,56.61,55.04,48,49,87,6.74,49.51,8,8,1,1093.55,9,0,0,10,9,0,2,346,331,56.72,57.35,5,5,4.69,0,75.73,75.24,75.24,75.00,50,0.0094,0.0094,945,930,56.62,56.69,0,8,4.93,0,76.94,77.57,77.57,75.00,47,0.0095,0.0095,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:25:00,82.21,82.18,82.18,53,0.0129,0.0129,14.55,26.83,0,12.08,0.00,48.20,45.00,42.32,5611.65,1,1185.89,23.53,41.84,42.32,2299.68,84.57,0.00,88.23,34.87,89.05,0,32,0.00,42.31,61.74,859.61,65.66,43.26,79.98,24.29,482,500,840,2.044,2.001,75.80,77.73,57.80,60.20,55.04,58,58,89,7.06,52.59,8.00,8.43,1,892.09,8,3,3,5,5,0,3,726,709,60.20,60.26,8,8,4.95,0,76.19,75.87,75.87,75.00,60,0.0115,0.0115,493,479,60.40,60.51,5,5,3.10,0,75.77,75.54,75.54,75.00,54,0.0104,0.0104,300,240,1265,2.262,2.202,77.23,77.68,53.44,56.51,55.04,48,49,88,6.65,49.60,8,8,1,1055.54,9,0,0,10,9,0,2,330,314,56.62,57.26,5,5,3.35,0,75.83,75.19,75.19,75.00,50,0.0093,0.0093,939,930,56.54,56.61,0,8,3.91,0,76.87,77.54,77.54,75.00,47,0.0094,0.0094,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,1,1.1,0.5085,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:26:00,82.34,82.23,82.23,53,0.0129,0.0129,14.55,0.00,0,16.17,0.00,48.21,45.11,42.32,5083.41,1,1206.44,23.53,42.15,42.32,2300.28,84.44,0.00,88.19,34.51,88.65,0,31,0.00,42.21,61.70,863.69,66.89,43.57,79.98,24.27,480,500,814,2.084,2.001,75.84,77.76,57.76,60.14,55.04,58,58,89,7.02,52.64,8.00,8.43,1,867.57,8,3,3,5,5,0,3,713,704,60.10,60.19,7,8,4.26,0,76.14,75.84,75.84,75.00,60,0.0115,0.0115,477,464,60.33,60.44,5,5,5.29,0,75.83,75.49,75.49,75.00,54,0.0104,0.0104,294,240,1233,2.238,2.202,77.23,77.66,53.39,56.44,55.04,48,49,88,6.84,49.53,8,8,1,1030.63,9,0,0,10,9,0,2,305,299,56.55,57.19,5,5,4.73,0,75.86,75.15,75.15,75.00,51,0.0092,0.0092,941,930,56.46,56.53,0,8,4.72,0,76.83,77.50,77.50,75.00,47,0.0094,0.0094,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,1,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:27:00,82.43,82.29,82.29,54,0.0129,0.0129,14.55,12.94,0,7.04,0.00,48.28,45.22,42.32,5489.88,1,1205.83,23.48,42.15,42.32,2300.74,84.82,0.00,88.14,34.45,89.07,0,32,0.00,42.39,61.70,859.63,65.72,43.52,79.98,24.34,479,500,788,2.079,2.001,75.83,77.77,57.67,60.04,55.04,58,58,89,6.99,52.59,8.00,8.43,1,840.84,8,3,3,5,5,0,3,710,699,60.05,60.11,7,7,4.96,0,76.07,75.81,75.81,75.00,61,0.0114,0.0114,455,451,60.28,60.36,5,5,3.28,0,75.86,75.45,75.45,75.00,54,0.0103,0.0103,327,240,1218,2.258,2.202,77.16,77.66,53.30,56.34,55.04,48,49,88,6.66,49.62,8,8,1,1002.67,9,0,0,10,9,0,2,305,289,56.46,57.12,4,5,3.08,0,75.82,75.12,75.12,75.00,50,0.0092,0.0092,928,930,56.39,56.44,0,7,4.22,0,76.79,77.47,77.47,75.00,48,0.0094,0.0094,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.1,-1,1.1,0.5824,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:28:00,82.50,82.34,82.34,53,0.0129,0.0129,14.56,14.67,0,19.51,0.00,48.22,45.32,42.32,5202.72,1,1213.67,23.46,42.17,42.32,2300.02,84.68,0.00,88.10,33.20,88.92,0,31,0.00,42.67,61.59,865.82,68.29,43.66,79.98,24.40,480,500,768,2.080,2.001,75.75,77.75,57.58,59.94,55.04,58,58,89,7.03,52.63,8.00,8.43,1,808.34,8,3,3,5,5,0,3,691,694,59.91,60.02,7,7,4.42,0,76.03,75.78,75.78,75.00,61,0.0113,0.0113,451,442,60.11,60.27,5,5,3.87,0,75.81,75.42,75.42,75.00,54,0.0103,0.0103,311,240,1210,2.246,2.202,77.16,77.64,53.21,56.26,55.04,48,49,88,6.74,49.59,8,8,1,987.01,9,0,0,10,9,0,2,289,285,56.38,57.06,4,5,2.71,0,75.71,75.11,75.11,75.00,49,0.0092,0.0092,924,930,56.23,56.34,0,7,4.87,0,76.78,77.44,77.44,75.00,48,0.0093,0.0093,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.4,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,1,1.1,0.4285,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  10:29:00,82.54,82.39,82.39,53,0.0129,0.0129,14.55,0.00,0,12.87,0.00,48.31,45.44,42.32,4858.90,1,1191.94,23.53,42.42,42.32,2302.23,84.84,0.00,88.05,32.96,88.92,0,32,0.00,42.47,61.65,858.83,65.96,43.71,79.98,24.33,479,500,744,2.079,2.001,75.73,77.72,57.45,59.82,55.04,57,57,89,7.00,52.60,8.00,8.43,1,793.99,8,3,3,5,5,0,3,696,691,59.78,59.90,7,7,3.59,0,75.94,75.76,75.76,75.00,59,0.0113,0.0113,429,437,59.95,60.16,4,5,5.11,0,75.75,75.40,75.40,75.00,54,0.0102,0.0102,315,240,1200,2.243,2.202,77.08,77.62,53.14,56.17,55.04,48,49,88,6.59,49.62,8,8,1,976.22,9,0,0,10,9,0,2,289,283,56.31,56.99,4,5,4.42,0,75.52,75.10,75.10,75.00,49,0.0091,0.0091,920,930,56.16,56.26,0,7,4.93,0,76.77,77.41,77.41,75.00,48,0.0093,0.0093,1,2,-9999,0.0746,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,1,1.1,0.4285,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.2,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.2,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.0,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.8,0,1.1,0.4285,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5085,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.5085,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.5824,1,1200,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
