date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/26  16:38:00,86.99,87.43,87.43,42,0.0118,0.0118,14.53,3685.34,1,937.54,20.29,44.76,40.53,40.63,22.46,0,5.63,0.00,53.09,40.63,2063.06,84.85,23.00,89.35,0.00,87.02,0,35,0.00,40.65,61.37,769.23,73.80,40.90,79.98,16.86,504,500,492,2.426,2.403,75.62,78.54,52.81,55.86,55.04,48,46,90,7.93,49.25,7.98,8.38,1,658.68,8,3,3,5,5,0,3,455,460,55.92,56.14,6,6,4.88,0,74.02,73.90,73.90,80.00,54,0.0098,0.0098,204,200,55.92,56.54,3,4,5.34,0,77.37,77.36,77.36,80.00,44,0.0089,0.0089,292,240,132,0.593,0.596,79.41,81.76,44.17,52.68,55.04,38,41,89,0.98,50.55,2,2,1,92.14,3,0,0,10,9,0,2,209,200,53.61,54.54,5,5,4.87,0,79.24,79.25,79.25,80.00,37,0.0080,0.0080,233,233,53.29,53.94,0,5,3.11,0,80.06,79.96,79.96,80.00,41,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:39:00,86.98,87.41,87.41,42,0.0118,0.0118,14.52,3654.82,1,927.54,20.27,44.78,40.40,40.63,7.28,0,15.12,0.01,53.15,40.63,2063.53,85.02,23.04,89.70,0.00,87.02,0,33,0.00,40.52,61.25,762.20,74.50,40.87,79.98,16.78,496,500,477,2.419,2.403,75.64,78.56,52.69,55.83,55.04,48,46,89,7.76,49.16,7.97,8.38,1,642.80,8,3,3,5,5,0,3,452,460,55.83,56.11,6,6,5.11,0,74.04,73.94,73.94,80.00,54,0.0098,0.0098,195,200,55.83,56.54,3,3,5.24,0,77.37,77.34,77.34,80.00,44,0.0089,0.0089,310,240,134,0.594,0.596,79.39,81.73,44.18,52.65,55.04,38,41,89,0.87,50.61,2,2,1,93.08,3,0,0,10,9,0,2,196,200,53.59,54.51,5,5,4.78,0,79.21,79.24,79.24,80.00,37,0.0079,0.0079,229,233,53.31,53.92,0,5,2.78,0,80.03,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:40:00,86.98,87.39,87.39,43,0.0117,0.0117,14.53,3860.08,1,934.72,20.26,44.76,40.14,40.63,34.33,0,13.33,0.00,53.21,40.63,2062.97,84.79,23.13,89.67,0.00,87.02,0,34,0.00,40.75,61.30,766.50,74.04,41.01,79.98,16.62,494,500,481,2.390,2.403,75.65,78.60,52.61,55.78,55.04,48,46,89,7.81,49.07,7.95,8.38,1,639.56,8,3,3,5,5,0,3,459,460,55.82,56.07,6,6,5.14,0,74.05,73.97,73.97,80.00,54,0.0098,0.0098,194,200,55.86,56.51,4,3,3.94,0,77.36,77.31,77.31,80.00,44,0.0089,0.0089,332,240,134,0.606,0.596,79.34,81.69,44.21,52.61,55.04,37,41,89,0.94,50.68,2,2,1,88.96,3,0,0,10,9,0,2,207,200,53.57,54.47,5,5,2.92,0,79.18,79.23,79.23,80.00,37,0.0079,0.0079,228,232,53.22,53.89,0,5,5.03,0,80.00,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:41:00,86.96,87.38,87.38,43,0.0117,0.0117,14.53,3820.96,1,934.40,20.30,44.78,40.46,40.63,29.84,0,0.00,0.00,53.27,40.63,2062.00,84.78,23.22,89.41,0.00,87.02,0,35,0.00,40.75,61.23,773.93,74.49,40.76,79.98,16.55,495,500,488,2.389,2.403,75.60,78.57,52.67,55.78,55.04,48,46,89,7.64,49.21,7.94,8.38,1,645.62,8,3,3,5,5,0,3,463,460,55.83,56.06,6,6,4.91,0,74.04,74.01,74.01,80.00,54,0.0098,0.0098,195,200,55.83,56.51,4,3,4.06,0,77.32,77.29,77.29,80.00,44,0.0089,0.0089,312,240,139,0.597,0.596,79.29,81.64,44.25,52.55,55.04,37,41,89,0.77,50.74,2,2,1,89.55,3,0,0,10,9,0,2,210,200,53.50,54.44,5,5,3.06,0,79.19,79.21,79.21,80.00,37,0.0079,0.0079,234,232,53.22,53.85,0,5,5.06,0,79.95,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,-1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.3,0,1.7,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.3,1,1.7,0.5824,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.3,1,1.7,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:42:00,86.88,87.36,87.36,43,0.0117,0.0117,14.53,3704.30,1,935.60,20.26,44.70,40.47,40.63,32.94,0,14.85,0.00,53.33,40.63,2062.59,85.01,23.23,89.58,0.00,87.01,0,34,0.00,40.66,61.19,774.47,74.40,40.75,79.98,16.75,497,500,495,2.395,2.403,75.76,78.58,52.74,55.78,55.04,48,47,89,7.77,49.26,7.94,8.38,1,653.08,8,3,3,5,5,0,3,464,460,55.91,56.07,6,6,4.26,0,74.10,74.05,74.05,80.00,54,0.0098,0.0098,195,200,55.92,56.53,4,3,4.31,0,77.28,77.27,77.27,80.00,44,0.0089,0.0089,308,240,127,0.602,0.596,79.38,81.61,44.29,52.52,55.04,38,42,89,0.82,50.76,2,2,1,89.16,3,0,0,10,9,0,2,201,200,53.58,54.42,5,5,3.34,0,79.23,79.19,79.19,80.00,38,0.0079,0.0079,236,232,53.26,53.85,0,5,5.08,0,79.92,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.4,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.4,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.0,1,1.4,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:43:00,86.79,87.35,87.35,43,0.0117,0.0117,14.53,3672.96,1,935.42,20.30,44.73,40.41,40.63,19.58,0,0.00,0.00,53.39,40.63,2059.87,85.12,23.27,89.67,0.00,87.00,0,35,0.00,40.43,61.29,781.72,73.93,40.79,79.98,16.68,495,500,501,2.382,2.403,75.70,78.55,52.79,55.81,55.04,48,47,89,7.74,49.24,7.96,8.38,1,656.90,8,3,3,5,5,0,3,461,460,55.88,56.10,6,6,5.13,0,74.13,74.08,74.08,80.00,54,0.0099,0.0099,201,200,55.91,56.54,4,4,3.50,0,77.22,77.26,77.26,80.00,43,0.0088,0.0088,290,240,131,0.595,0.596,79.33,81.60,44.26,52.53,55.04,38,42,89,0.82,50.71,2,2,1,87.82,3,0,0,10,9,0,2,186,200,53.56,54.44,5,5,2.42,0,79.26,79.17,79.17,80.00,38,0.0079,0.0079,234,232,53.27,53.86,0,5,4.97,0,79.88,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.2,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.2,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,1,1.2,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:44:00,86.77,87.34,87.34,43,0.0117,0.0117,14.53,3742.09,1,928.51,20.35,44.71,40.33,40.63,12.84,0,14.53,0.00,53.46,40.63,2062.41,85.40,23.32,89.67,0.00,86.99,0,33,0.00,40.53,61.23,776.34,74.14,40.98,79.98,16.70,500,500,502,2.403,2.403,75.69,78.51,52.77,55.82,55.04,48,46,89,7.86,49.15,7.96,8.38,1,660.25,8,3,3,5,5,0,3,463,460,55.85,56.10,6,6,5.11,0,74.14,74.11,74.11,80.00,54,0.0099,0.0099,202,200,55.85,56.54,4,4,4.08,0,77.18,77.24,77.24,80.00,44,0.0088,0.0088,305,240,130,0.622,0.596,79.33,81.60,44.20,52.55,55.04,38,42,89,0.84,50.63,2,2,1,89.76,3,0,0,10,9,0,2,203,200,53.52,54.46,5,5,3.08,0,79.25,79.15,79.15,80.00,38,0.0079,0.0079,236,232,53.28,53.87,0,5,5.07,0,79.88,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.5085,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,1,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:45:00,86.88,87.32,87.32,43,0.0117,0.0117,14.53,3817.95,1,939.00,20.35,44.73,40.24,40.63,3.00,0,13.45,0.00,53.52,40.63,2061.70,85.16,23.31,89.93,0.00,86.98,0,34,0.00,40.63,61.33,777.38,73.46,40.89,79.98,16.54,502,500,487,2.420,2.403,75.74,78.54,52.73,55.81,55.04,48,47,89,7.80,49.14,7.96,8.38,1,650.02,8,3,3,5,5,0,3,452,460,55.89,56.10,6,6,5.15,0,74.21,74.13,74.13,80.00,54,0.0099,0.0099,202,200,55.93,56.53,4,4,3.74,0,77.17,77.22,77.22,80.00,43,0.0088,0.0088,306,240,129,0.594,0.596,79.26,81.60,44.15,52.56,55.04,38,42,89,0.87,50.59,2,2,1,87.28,3,0,0,10,9,0,2,205,200,53.53,54.47,5,5,2.71,0,79.19,79.15,79.15,80.00,38,0.0079,0.0079,236,232,53.25,53.88,0,5,4.99,0,79.86,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:46:00,86.88,87.31,87.31,42,0.0117,0.0117,14.53,3917.38,1,913.01,20.38,44.69,40.32,40.69,6.53,0,11.05,0.00,53.58,40.69,2061.97,85.06,23.32,89.76,0.00,86.97,0,34,0.00,40.81,61.24,780.44,74.41,40.89,79.98,16.48,496,500,488,2.429,2.403,75.72,78.56,52.71,55.81,55.04,48,47,89,7.77,49.16,7.96,8.38,1,644.45,8,3,3,5,5,0,3,452,460,55.86,56.09,6,6,4.68,0,74.23,74.16,74.16,80.00,54,0.0099,0.0099,202,200,55.83,56.52,4,4,5.39,0,77.16,77.20,77.20,80.00,43,0.0088,0.0088,314,240,128,0.602,0.596,79.25,81.62,44.12,52.58,55.04,38,42,89,0.99,50.54,2,2,1,90.83,3,0,0,10,9,0,2,196,200,53.60,54.49,5,5,4.91,0,79.19,79.14,79.14,80.00,38,0.0079,0.0079,234,232,53.27,53.88,0,5,5.15,0,79.85,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:47:00,86.87,87.29,87.29,42,0.0116,0.0116,14.53,3551.41,1,938.26,20.38,44.71,40.60,40.69,39.25,0,0.00,0.00,53.65,40.69,2062.53,85.14,23.23,89.61,0.00,86.97,0,35,0.00,40.69,61.17,766.73,73.35,40.70,79.98,16.54,509,500,503,2.398,2.403,75.70,78.56,52.77,55.81,55.04,48,46,89,7.77,49.29,7.95,8.38,1,649.25,8,3,3,5,5,0,3,464,460,55.86,56.09,6,6,5.12,0,74.19,74.19,74.19,80.00,54,0.0099,0.0099,201,200,55.91,56.51,4,4,5.32,0,77.15,77.18,77.18,80.00,43,0.0088,0.0088,275,240,128,0.601,0.596,79.27,81.62,44.09,52.57,55.04,38,42,89,0.82,50.55,2,2,1,91.41,3,0,0,10,9,0,2,200,200,53.53,54.48,5,5,4.85,0,79.13,79.12,79.12,80.00,38,0.0079,0.0079,236,232,53.29,53.87,0,5,2.68,0,79.85,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,-1,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:48:00,86.83,87.27,87.27,42,0.0116,0.0116,14.53,3532.58,1,932.08,20.33,44.66,40.48,40.69,36.89,0,0.00,0.00,53.70,40.69,2063.99,85.08,23.35,89.67,0.00,86.97,0,35,0.00,40.54,61.28,767.99,75.12,40.91,79.98,16.55,504,500,500,2.406,2.403,75.76,78.55,52.76,55.81,55.04,48,46,89,7.82,49.24,7.96,8.38,1,653.52,8,3,3,5,5,0,3,464,460,55.90,56.10,6,6,5.13,0,74.22,74.21,74.21,80.00,54,0.0099,0.0099,201,200,55.89,56.52,3,4,5.30,0,77.13,77.16,77.16,80.00,43,0.0088,0.0088,294,240,127,0.584,0.596,79.21,81.61,44.09,52.54,55.04,38,42,89,1.08,50.56,2,2,1,92.78,3,0,0,10,9,0,2,197,200,53.55,54.46,5,5,4.83,0,79.08,79.11,79.11,80.00,38,0.0079,0.0079,234,231,53.24,53.87,0,5,2.71,0,79.88,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:49:00,86.86,87.26,87.26,42,0.0116,0.0116,14.53,3409.25,1,933.98,20.17,44.80,40.71,40.69,13.91,0,18.89,0.00,53.76,40.69,2063.41,84.67,23.27,89.14,0.00,86.96,0,34,0.00,40.75,61.17,783.47,75.53,41.01,79.98,16.47,504,500,501,2.388,2.403,75.71,78.54,52.74,55.80,55.04,48,46,89,7.88,49.14,7.95,8.38,1,656.09,8,3,3,5,5,0,3,463,460,55.87,56.09,6,6,5.09,0,74.25,74.24,74.24,80.00,54,0.0099,0.0099,201,200,55.84,56.51,3,4,3.29,0,77.12,77.13,77.13,80.00,44,0.0088,0.0088,332,240,131,0.588,0.596,79.31,81.61,44.09,52.55,55.04,38,41,89,0.90,50.50,2,2,1,88.35,3,0,0,10,9,0,2,202,200,53.55,54.47,5,5,4.72,0,79.04,79.10,79.10,80.00,38,0.0079,0.0079,235,231,53.17,53.85,0,5,3.82,0,79.90,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4285,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:50:00,86.86,87.25,87.25,42,0.0116,0.0116,14.53,3247.08,1,929.24,20.13,44.84,40.80,40.69,30.48,0,10.78,0.00,53.82,40.69,2064.88,84.76,23.24,88.94,0.00,86.97,0,34,0.00,40.86,61.18,777.19,73.91,41.16,79.98,16.55,498,500,503,2.397,2.403,75.78,78.56,52.77,55.81,55.04,48,46,89,7.84,49.26,7.96,8.38,1,651.66,8,3,3,5,5,0,3,463,460,55.88,56.10,6,6,5.15,0,74.25,74.26,74.26,80.00,54,0.0099,0.0099,202,200,55.95,56.51,3,4,3.08,0,77.11,77.11,77.11,80.00,43,0.0088,0.0088,311,240,139,0.601,0.596,79.28,81.57,44.14,52.50,55.04,38,41,89,0.93,50.63,2,2,1,89.35,3,0,0,10,9,0,2,204,200,53.55,54.44,5,5,1.78,0,78.97,79.08,79.08,80.00,37,0.0079,0.0079,231,231,53.16,53.81,0,5,4.99,0,79.92,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:51:00,86.88,87.23,87.23,42,0.0116,0.0116,14.53,3457.64,1,917.43,20.16,44.92,40.76,40.69,17.22,0,12.51,0.00,53.88,40.69,2062.08,84.90,23.26,89.20,0.00,86.95,0,34,0.00,41.02,61.10,769.79,74.93,41.31,79.98,16.62,496,500,487,2.419,2.403,75.79,78.65,52.79,55.83,55.04,49,47,90,7.80,49.32,7.96,8.38,1,650.00,8,3,3,5,5,0,3,451,460,55.92,56.12,6,6,5.09,0,74.33,74.28,74.28,80.00,55,0.0099,0.0099,203,200,55.90,56.53,3,4,3.55,0,77.08,77.09,77.09,80.00,44,0.0088,0.0088,328,240,135,0.602,0.596,79.22,81.55,44.20,52.51,55.04,38,41,89,0.89,50.64,2,2,1,88.86,3,0,0,10,9,0,2,210,200,53.56,54.43,5,5,2.46,0,78.95,79.07,79.07,80.00,37,0.0079,0.0079,229,231,53.19,53.80,0,5,4.99,0,79.96,79.96,79.96,80.00,40,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,-2,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:52:00,86.89,87.22,87.22,42,0.0116,0.0116,14.53,3525.32,1,926.95,20.19,45.02,40.88,40.69,56.35,0,16.44,0.00,53.94,40.69,2063.19,84.94,23.25,89.33,0.00,86.94,0,34,0.00,41.24,61.03,775.69,73.49,41.36,79.98,16.55,500,500,484,2.390,2.403,75.77,78.66,52.87,55.87,55.04,49,47,90,7.81,49.43,7.98,8.38,1,649.32,8,3,3,5,5,0,3,452,460,55.98,56.16,6,6,5.13,0,74.35,74.30,74.30,80.00,55,0.0099,0.0099,202,200,55.96,56.56,3,4,3.64,0,77.07,77.07,77.07,80.00,44,0.0088,0.0088,292,240,232,0.518,0.596,79.29,81.49,44.35,52.39,55.04,38,38,89,0.86,50.86,2,2,1,96.63,3,0,0,10,9,0,2,206,200,53.12,54.36,5,5,2.60,0,78.98,79.06,79.06,80.00,37,0.0079,0.0079,323,599,52.44,53.61,0,6,4.99,0,79.89,79.96,79.96,79.00,39,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,1,1.1,0.5085,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
08/26  16:53:00,86.87,87.20,87.20,41,0.0115,0.0115,14.53,3415.88,1,925.54,20.12,45.13,41.12,40.69,23.42,0,12.54,0.00,54.00,40.69,2059.59,84.86,23.24,89.27,0.00,86.93,0,33,0.00,41.34,60.99,769.74,74.51,41.36,79.98,16.63,496,500,501,2.388,2.403,75.77,78.63,52.94,55.91,55.04,48,46,90,7.94,49.53,8.00,8.38,1,660.23,8,3,3,5,5,0,3,463,460,56.00,56.20,6,6,5.04,0,74.32,74.32,74.32,80.00,55,0.0099,0.0099,202,200,56.02,56.59,3,4,3.99,0,77.06,77.05,77.05,80.00,44,0.0088,0.0088,324,240,320,0.507,0.596,79.19,81.12,45.87,52.13,55.04,37,37,89,0.98,52.70,2,2,1,105.73,3,0,0,10,9,0,2,203,200,53.15,54.17,5,5,4.70,0,79.04,79.04,79.04,80.00,38,0.0079,0.0079,393,603,52.38,53.04,0,8,3.63,0,79.27,79.96,79.96,79.00,39,0.0088,0.0088,1,2,-9999,0.1692,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4285,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4285,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8824,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.1,0.4285,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5824,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5824,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.1,0,1.1,0.8824,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5824,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4285,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4285,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5824,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5085,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5024,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4285,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5824,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.1,0,1.1,0.5085,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5085,0,0,0,0,0,0,0
