date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  09:26:00,66.91,66.92,66.92,93,0.0133,0.0133,14.51,2810.51,1,945.37,21.73,49.25,45.63,46.15,18.72,0,6.38,0.00,69.51,46.15,2042.38,84.89,23.37,89.00,0.00,86.02,0,53,0.00,45.86,58.54,807.16,66.41,46.29,79.98,19.44,497,500,267,1.804,1.801,73.16,69.83,53.67,56.17,55.04,54,78,92,7.15,51.62,8.00,8.36,1,438.65,6,3,3,5,5,0,5,451,460,56.23,56.42,6,6,4.42,0,72.65,72.60,72.60,78.00,56,0.0097,0.0097,201,200,56.20,56.74,4,4,5.35,0,74.68,74.57,74.57,78.00,50,0.0092,0.0092,363,240,628,1.608,1.600,77.70,75.79,52.55,55.13,55.04,45,51,92,3.73,51.36,4,4,1,365.64,6,0,0,10,9,0,2,201,200,55.33,56.33,4,4,4.90,0,74.20,74.10,74.10,78.00,49,0.0089,0.0089,498,495,55.26,55.45,0,5,5.04,0,78.12,78.12,78.12,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:27:00,66.87,66.92,66.92,92,0.0133,0.0133,14.51,2956.23,1,952.99,21.80,49.25,45.61,46.15,16.26,0,13.68,0.00,69.51,46.15,2041.99,85.00,23.31,89.17,0.00,86.01,0,53,0.00,45.88,58.55,808.40,66.17,46.31,79.98,19.45,500,500,265,1.796,1.801,73.14,69.76,53.63,56.17,55.04,54,78,91,7.19,51.61,8.00,8.36,1,441.12,6,3,3,5,5,0,5,452,460,56.21,56.42,6,6,4.68,0,72.62,72.60,72.60,78.00,56,0.0097,0.0097,202,200,56.13,56.74,4,4,5.35,0,74.66,74.58,74.58,78.00,50,0.0093,0.0093,306,240,612,1.583,1.600,77.68,75.79,52.57,55.14,55.04,45,51,92,3.65,51.38,4,4,1,362.48,6,0,0,10,9,0,2,202,200,55.36,56.34,4,4,4.91,0,74.19,74.11,74.11,78.00,49,0.0089,0.0089,497,495,55.27,55.46,0,5,5.08,0,78.13,78.12,78.12,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.4413,0,0,0,0,-2,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:28:00,66.86,66.92,66.92,92,0.0132,0.0132,14.51,2893.17,1,945.76,21.65,49.26,45.66,46.15,17.12,0,0.00,0.00,69.51,46.15,2042.18,84.85,23.38,88.91,0.00,86.00,0,53,0.00,45.90,58.52,804.53,66.31,46.30,79.98,19.44,506,500,274,1.790,1.801,73.12,69.73,53.60,56.16,55.04,54,78,91,7.12,51.60,8.00,8.36,1,441.17,6,3,3,5,5,0,5,465,460,56.26,56.41,6,6,4.55,0,72.61,72.61,72.61,77.00,56,0.0097,0.0097,200,200,56.20,56.74,4,4,4.26,0,74.62,74.58,74.58,78.00,50,0.0093,0.0093,345,240,625,1.594,1.600,77.65,75.78,52.58,55.14,55.04,45,51,92,3.58,51.40,4,4,1,358.77,6,0,0,10,9,0,2,204,200,55.37,56.35,4,4,3.35,0,74.17,74.11,74.11,78.00,49,0.0089,0.0089,499,495,55.27,55.47,0,5,4.99,0,78.13,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:29:00,66.83,66.92,66.92,92,0.0132,0.0132,14.51,3067.59,1,944.05,21.72,49.24,45.54,46.15,25.03,0,14.40,0.00,69.52,46.15,2042.35,85.36,23.29,89.32,0.00,86.00,0,52,0.00,45.98,58.54,808.51,65.99,46.31,79.98,19.45,502,500,278,1.804,1.801,73.13,69.74,53.63,56.16,55.04,54,77,91,7.13,51.63,8.00,8.36,1,449.24,6,3,3,5,5,0,5,467,460,56.21,56.41,6,6,3.57,0,72.60,72.61,72.61,77.00,56,0.0097,0.0097,200,200,56.20,56.73,4,4,5.05,0,74.60,74.59,74.59,78.00,50,0.0093,0.0093,354,240,619,1.593,1.600,77.67,75.78,52.59,55.16,55.04,45,51,92,3.60,51.42,4,4,1,365.13,6,0,0,10,9,0,2,202,200,55.36,56.35,4,4,4.43,0,74.15,74.11,74.11,78.00,49,0.0089,0.0089,496,496,55.32,55.48,0,5,5.05,0,78.12,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:30:00,66.83,66.92,66.92,92,0.0132,0.0132,14.51,2784.05,1,943.17,21.70,49.30,45.71,46.15,30.48,0,14.51,0.00,69.51,46.15,2042.96,85.47,23.34,89.55,0.00,86.00,0,53,0.00,45.91,58.53,815.41,66.25,46.16,79.98,19.37,497,500,281,1.800,1.801,73.16,69.78,53.65,56.17,55.04,54,77,92,7.10,51.66,8.00,8.36,1,452.80,6,3,3,5,5,0,5,466,460,56.22,56.42,6,6,3.54,0,72.62,72.62,72.62,77.00,56,0.0097,0.0097,201,200,56.18,56.75,4,4,4.55,0,74.57,74.60,74.60,78.00,50,0.0093,0.0093,372,240,625,1.600,1.600,77.66,75.79,52.61,55.17,55.04,45,51,92,3.51,51.44,4,4,1,362.56,6,0,0,10,9,0,2,203,200,55.36,56.36,4,4,3.73,0,74.12,74.11,74.11,78.00,50,0.0089,0.0089,501,496,55.30,55.49,0,5,5.04,0,78.12,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:31:00,66.82,66.92,66.92,92,0.0132,0.0132,14.51,2723.83,1,946.19,21.71,49.25,45.70,46.15,24.07,0,12.28,0.00,69.55,46.15,2043.18,85.19,23.30,89.37,0.00,85.99,0,53,0.00,45.92,58.46,805.67,66.14,46.22,79.98,19.51,502,500,278,1.808,1.801,73.15,69.78,53.59,56.15,55.04,54,77,91,7.21,51.56,8.00,8.36,1,446.35,6,3,3,5,5,0,5,462,460,56.17,56.40,6,6,4.99,0,72.62,72.62,72.62,78.00,56,0.0097,0.0097,200,200,56.13,56.73,4,4,3.03,0,74.57,74.60,74.60,78.00,49,0.0093,0.0093,321,240,618,1.612,1.600,77.65,75.78,52.55,55.16,55.04,45,51,92,3.83,51.28,4,4,1,362.78,6,0,0,10,9,0,2,202,200,55.36,56.35,4,4,4.66,0,74.11,74.11,74.11,78.00,49,0.0089,0.0089,496,496,55.26,55.48,0,5,3.79,0,78.12,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.0,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:32:00,66.84,66.92,66.92,92,0.0132,0.0132,14.51,2832.72,1,945.68,21.73,49.26,45.64,46.15,20.11,0,0.00,0.00,69.54,46.15,2038.54,84.94,23.34,89.16,0.00,86.00,0,53,0.00,45.85,58.48,805.59,66.63,46.21,79.98,19.51,507,500,264,1.808,1.801,73.16,69.75,53.55,56.13,55.04,54,77,91,7.10,51.57,8.00,8.36,1,445.30,6,3,3,5,5,0,5,454,460,56.21,56.39,6,6,5.06,0,72.65,72.62,72.62,78.00,56,0.0097,0.0097,202,200,56.16,56.72,4,4,2.19,0,74.56,74.61,74.61,78.00,50,0.0093,0.0093,374,240,601,1.606,1.600,77.68,75.75,52.44,55.12,55.04,45,51,92,3.60,51.21,4,4,1,355.65,6,0,0,10,9,0,2,191,200,55.29,56.34,4,4,0.52,0,74.11,74.12,74.12,78.00,49,0.0089,0.0089,497,496,55.24,55.44,0,5,4.44,0,78.10,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:33:00,66.80,66.92,66.92,92,0.0132,0.0132,14.51,2689.14,1,957.53,21.68,49.24,45.68,46.15,16.48,0,12.81,0.00,69.54,46.15,2041.61,84.86,23.34,88.96,0.00,86.02,0,52,0.00,45.84,58.50,808.81,66.21,46.22,79.98,19.78,502,500,260,1.809,1.801,73.16,69.68,53.50,56.11,55.04,54,78,91,7.17,51.53,8.00,8.36,1,439.66,6,3,3,5,5,0,5,455,460,56.17,56.37,6,6,5.16,0,72.65,72.63,72.63,78.00,56,0.0097,0.0097,199,200,56.12,56.71,4,4,4.19,0,74.57,74.62,74.62,78.00,49,0.0093,0.0093,339,240,606,1.609,1.600,77.69,75.75,52.35,55.08,55.04,45,50,91,3.71,51.16,4,4,1,357.41,6,0,0,10,9,0,2,193,200,55.29,56.33,4,4,3.28,0,74.13,74.12,74.12,78.00,49,0.0089,0.0089,496,496,55.18,55.39,0,5,4.98,0,78.11,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:34:00,66.78,66.92,66.92,91,0.0132,0.0132,14.51,2690.88,1,950.87,21.73,49.23,45.68,46.15,18.93,0,15.31,0.00,69.53,46.15,2040.79,84.81,23.31,88.88,0.00,86.02,0,53,0.00,45.83,58.52,818.50,66.68,46.18,79.98,19.50,496,500,278,1.784,1.801,73.15,69.67,53.50,56.10,55.04,53,77,91,7.11,51.52,8.00,8.36,1,445.82,6,3,3,5,5,0,5,466,460,56.18,56.35,6,6,3.99,0,72.61,72.63,72.63,78.00,55,0.0097,0.0097,199,200,56.09,56.70,4,4,4.49,0,74.59,74.62,74.62,78.00,50,0.0093,0.0093,377,240,611,1.600,1.600,77.70,75.76,52.31,55.03,55.04,45,50,91,3.68,51.15,4,4,1,356.23,6,0,0,10,9,0,2,193,200,55.26,56.32,4,4,3.62,0,74.13,74.13,74.13,78.00,49,0.0089,0.0089,499,496,55.13,55.36,0,5,5.01,0,78.10,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:35:00,66.76,66.92,66.92,91,0.0132,0.0132,14.51,2719.21,1,945.00,21.67,49.20,45.67,46.15,25.03,0,0.00,0.00,69.55,46.15,2042.76,84.72,23.25,88.83,0.00,86.04,0,53,0.00,45.81,58.55,805.51,65.92,46.21,79.98,19.51,508,500,277,1.799,1.801,73.15,69.71,53.49,56.08,55.04,53,77,91,7.17,51.51,8.00,8.36,1,446.96,6,3,3,5,5,0,5,462,460,56.18,56.33,6,6,5.08,0,72.62,72.64,72.64,78.00,56,0.0097,0.0097,200,200,56.07,56.68,4,4,3.94,0,74.60,74.63,74.63,78.00,49,0.0093,0.0093,331,240,616,1.594,1.600,77.66,75.76,52.27,55.00,55.04,45,51,91,3.73,51.13,4,4,1,358.92,6,0,0,10,9,0,2,201,200,55.24,56.30,4,4,4.24,0,74.13,74.14,74.14,78.00,49,0.0089,0.0089,497,496,55.09,55.32,0,5,3.45,0,78.09,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:36:00,66.73,66.92,66.92,91,0.0132,0.0132,14.51,2733.19,1,949.59,21.68,49.20,45.62,46.15,16.48,0,12.60,0.01,69.56,46.15,2040.60,85.00,23.34,89.02,0.00,86.04,0,52,0.00,45.83,58.50,811.57,65.99,46.22,79.98,19.58,503,500,277,1.799,1.801,73.16,69.75,53.50,56.07,55.04,54,77,91,7.15,51.51,8.00,8.36,1,443.03,6,3,3,5,5,0,5,465,460,56.12,56.33,6,6,4.98,0,72.64,72.65,72.65,78.00,55,0.0097,0.0097,201,200,56.12,56.67,4,4,3.28,0,74.62,74.64,74.64,78.00,50,0.0093,0.0093,332,240,618,1.604,1.600,77.64,75.74,52.30,54.99,55.04,45,51,92,3.74,51.16,4,4,1,361.06,6,0,0,10,9,0,2,203,200,55.22,56.27,4,4,4.68,0,74.11,74.15,74.15,78.00,48,0.0089,0.0089,498,496,55.10,55.31,0,5,3.87,0,78.10,78.11,78.11,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:37:00,66.75,66.92,66.92,91,0.0132,0.0132,14.51,2816.68,1,924.74,21.66,49.17,45.63,46.15,18.29,0,11.02,0.01,69.58,46.15,2042.27,85.26,23.32,89.29,0.00,86.04,0,52,0.00,45.78,58.53,779.75,66.00,46.25,79.98,19.51,499,500,266,1.813,1.801,73.18,69.73,53.47,56.06,55.04,53,77,91,7.08,51.49,8.00,8.36,1,440.82,6,3,3,5,5,0,5,456,460,56.13,56.32,6,6,5.02,0,72.68,72.65,72.65,78.00,56,0.0097,0.0097,201,200,56.10,56.66,4,4,3.19,0,74.65,74.64,74.64,78.00,50,0.0093,0.0093,349,240,619,1.596,1.600,77.67,75.75,52.31,54.98,55.04,45,50,92,3.73,51.16,4,4,1,362.19,6,0,0,10,9,0,2,204,200,55.20,56.25,4,4,3.51,0,74.13,74.15,74.15,78.00,48,0.0089,0.0089,495,496,55.09,55.31,0,5,4.24,0,78.10,78.10,78.10,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:38:00,66.81,66.92,66.92,91,0.0132,0.0132,14.51,2767.69,1,952.30,21.67,49.17,45.60,46.15,15.09,0,12.03,0.01,69.56,46.15,2042.16,84.95,23.36,89.23,0.00,86.02,0,53,0.00,45.84,58.52,800.99,66.22,46.24,79.98,19.51,498,500,261,1.793,1.801,73.19,69.70,53.41,56.04,55.04,53,77,91,7.10,51.44,8.00,8.36,1,436.92,6,3,3,5,5,0,5,453,460,56.12,56.30,6,6,5.04,0,72.68,72.65,72.65,78.00,55,0.0097,0.0097,199,200,56.04,56.64,4,4,3.35,0,74.68,74.65,74.65,78.00,49,0.0093,0.0093,347,240,622,1.605,1.600,77.66,75.76,52.33,54.97,55.04,45,50,92,3.77,51.16,4,4,1,359.60,6,0,0,10,9,0,2,203,200,55.21,56.23,4,4,3.08,0,74.15,74.15,74.15,78.00,49,0.0089,0.0089,496,496,55.06,55.30,0,5,4.50,0,78.09,78.10,78.10,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:39:00,66.76,66.92,66.92,91,0.0132,0.0132,14.51,2782.45,1,951.66,21.69,49.17,45.59,46.15,25.03,0,13.98,0.00,69.60,46.15,2041.39,85.34,23.35,89.36,0.00,86.02,0,52,0.00,45.82,58.47,799.05,65.71,46.24,79.98,19.44,500,500,275,1.784,1.801,73.17,69.70,53.46,56.03,55.04,53,77,91,7.10,51.50,8.00,8.36,1,444.50,6,3,3,5,5,0,5,467,460,56.13,56.29,6,6,5.03,0,72.65,72.66,72.66,78.00,55,0.0097,0.0097,200,200,56.07,56.63,4,4,4.33,0,74.69,74.66,74.66,78.00,50,0.0093,0.0093,334,240,619,1.598,1.600,77.64,75.76,52.37,54.98,55.04,45,51,92,3.66,51.20,4,4,1,363.89,6,0,0,10,9,0,2,203,200,55.21,56.23,4,4,4.70,0,74.18,74.15,74.15,78.00,49,0.0089,0.0089,498,496,55.11,55.32,0,5,3.31,0,78.10,78.10,78.10,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:40:00,66.80,66.92,66.92,91,0.0132,0.0132,14.51,2891.57,1,949.78,21.67,49.20,45.51,46.15,46.41,0,14.02,0.01,69.64,46.15,2039.54,85.10,23.38,89.40,0.00,86.02,0,52,0.00,45.82,58.41,813.40,66.83,46.27,79.98,19.42,506,500,275,1.791,1.801,73.21,69.77,53.49,56.04,55.04,53,77,91,7.15,51.52,8.00,8.36,1,446.80,6,3,3,5,5,0,5,462,460,56.11,56.30,6,6,5.01,0,72.67,72.66,72.66,78.00,55,0.0097,0.0097,200,200,56.10,56.64,4,4,2.64,0,74.70,74.66,74.66,78.00,49,0.0093,0.0093,358,240,614,1.603,1.600,77.67,75.77,52.35,54.99,55.04,45,51,92,3.84,51.17,4,4,1,356.36,6,0,0,10,9,0,2,202,200,55.22,56.22,4,4,3.05,0,74.18,74.15,74.15,78.00,50,0.0089,0.0089,489,496,55.05,55.32,0,5,4.22,0,78.15,78.10,78.10,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,-0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.0,-1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,2.5700,-0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,-1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:41:00,66.79,66.92,66.92,91,0.0131,0.0131,14.51,2750.19,1,952.72,21.73,49.21,45.68,46.15,0.00,0,9.97,0.01,69.65,46.15,2042.08,84.90,23.37,88.89,0.00,86.02,0,52,0.00,45.86,58.43,812.94,66.39,46.26,79.98,19.59,505,500,276,1.785,1.801,73.23,69.79,53.51,56.05,55.04,53,77,92,7.12,51.51,8.00,8.36,1,446.19,6,3,3,5,5,0,5,463,460,56.08,56.31,6,6,3.15,0,72.67,72.67,72.67,78.00,55,0.0097,0.0097,201,200,56.07,56.64,4,4,4.81,0,74.70,74.67,74.67,78.00,49,0.0093,0.0093,335,240,607,1.611,1.600,77.68,75.77,52.33,54.98,55.04,46,51,92,3.77,51.16,4,4,1,353.92,6,0,0,10,9,0,2,203,200,55.21,56.21,4,4,4.06,0,74.18,74.16,74.16,78.00,49,0.0089,0.0089,485,496,55.07,55.31,0,5,5.04,0,78.18,78.10,78.10,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.7,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.0,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,-0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.5,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.7,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.9,0,1.7,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.9100,1.1,-1,1.7,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.9,1,1.7,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,1.1,1,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.9,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
