date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  16:54:00,76.96,77.00,77.00,45,0.0091,0.0091,14.54,2691.06,1,916.99,20.12,46.52,42.96,43.47,20.22,0,6.20,0.00,70.28,43.47,2042.13,85.30,23.39,89.00,0.00,85.80,0,53,0.00,43.16,54.78,741.83,74.64,43.38,79.98,14.33,501,500,318,1.797,1.801,73.29,74.75,52.54,55.07,55.04,53,48,91,4.25,52.07,2.97,2.86,1,442.58,6,3,3,5,5,0,5,456,460,55.19,55.36,6,6,4.85,0,72.31,72.29,72.29,78.00,56,0.0097,0.0097,200,200,55.08,55.72,4,4,5.45,0,76.60,76.63,76.63,78.00,44,0.0087,0.0087,374,240,570,1.398,1.399,78.13,77.64,52.82,55.00,55.04,43,43,92,1.20,56.12,2,2,1,290.37,5,0,0,10,9,0,2,287,277,55.16,55.76,5,5,5.01,0,78.07,78.04,78.04,78.00,42,0.0086,0.0086,402,390,55.14,55.38,0,5,4.11,0,77.65,77.81,77.81,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:55:00,76.95,77.00,77.00,46,0.0091,0.0091,14.54,2765.23,1,926.98,20.13,46.52,42.83,43.47,34.01,0,15.72,0.01,70.27,43.47,2043.58,85.37,23.33,89.09,0.00,85.80,0,52,0.00,43.26,54.77,748.47,74.40,43.38,79.98,13.96,505,500,316,1.799,1.801,73.32,74.76,52.54,55.07,55.04,53,48,91,4.35,52.05,2.97,2.86,1,446.80,6,3,3,5,5,0,5,459,460,55.15,55.36,6,6,4.37,0,72.35,72.32,72.32,78.00,57,0.0097,0.0097,201,200,55.12,55.72,4,4,5.44,0,76.60,76.63,76.63,78.00,44,0.0087,0.0087,330,240,542,1.403,1.399,78.17,77.65,52.84,55.06,55.04,43,44,92,1.19,56.10,2,2,1,285.16,5,0,0,10,9,0,2,290,273,55.18,55.80,5,5,5.00,0,78.06,78.03,78.03,78.00,42,0.0086,0.0086,390,390,55.15,55.43,0,5,5.17,0,77.72,77.81,77.81,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:56:00,76.96,77.00,77.00,45,0.0091,0.0091,14.54,2743.47,1,926.73,20.15,46.53,42.88,43.47,18.61,0,17.62,0.00,70.31,43.47,2042.58,85.13,23.35,88.98,0.00,85.79,0,53,0.00,43.27,54.81,746.12,74.33,43.39,79.98,13.95,499,500,314,1.810,1.801,73.33,74.79,52.58,55.08,55.04,52,48,91,4.18,52.09,2.98,2.86,1,441.45,6,3,3,5,5,0,5,457,460,55.14,55.37,6,6,5.08,0,72.38,72.34,72.34,78.00,56,0.0097,0.0097,201,200,55.14,55.73,4,4,3.23,0,76.61,76.62,76.62,78.00,44,0.0087,0.0087,354,240,531,1.410,1.399,78.20,77.66,52.76,55.09,55.04,43,43,92,1.24,56.00,2,2,1,282.10,5,0,0,10,9,0,2,272,270,55.15,55.82,5,5,4.78,0,78.10,78.02,78.02,78.00,42,0.0086,0.0086,391,389,55.13,55.44,0,5,3.83,0,77.77,77.81,77.81,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.5970,0,0,0,0,0,1,1,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:57:00,76.96,77.00,77.00,45,0.0091,0.0091,14.54,2727.89,1,921.21,20.12,46.53,42.90,43.47,19.79,0,0.00,0.00,70.36,43.47,2039.16,84.88,23.34,88.67,0.00,85.79,0,53,0.00,43.30,54.82,744.99,74.55,43.42,79.98,13.95,499,500,312,1.803,1.801,73.34,74.82,52.58,55.09,55.04,52,48,91,4.32,52.10,2.99,2.86,1,442.06,6,3,3,5,5,0,5,459,460,55.17,55.38,6,6,4.54,0,72.40,72.36,72.36,78.00,56,0.0097,0.0097,201,200,55.18,55.74,4,4,5.45,0,76.61,76.62,76.62,78.00,44,0.0087,0.0087,344,240,519,1.404,1.399,78.21,77.67,52.68,55.10,55.04,43,43,92,1.12,55.95,2,2,1,279.16,5,0,0,10,9,0,2,272,266,55.15,55.83,5,5,5.02,0,78.10,78.01,78.01,78.00,42,0.0086,0.0086,391,388,55.15,55.43,0,5,5.16,0,77.81,77.81,77.81,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:58:00,77.02,77.00,77.00,45,0.0091,0.0091,14.54,2636.23,1,931.96,20.16,46.54,42.90,43.47,15.62,0,11.38,0.01,70.29,43.47,2042.04,84.82,23.36,88.56,0.00,85.79,0,53,0.00,43.25,54.78,751.57,74.18,43.41,79.98,14.24,500,500,310,1.796,1.801,73.37,74.82,52.61,55.10,55.04,52,48,91,4.33,52.13,3.00,2.86,1,437.04,6,3,3,5,5,0,5,453,460,55.23,55.39,6,6,5.18,0,72.41,72.38,72.38,78.00,57,0.0097,0.0097,201,200,55.20,55.75,4,4,2.98,0,76.62,76.62,76.62,78.00,44,0.0087,0.0087,328,240,510,1.421,1.399,78.18,77.68,52.62,55.10,55.04,43,43,92,1.22,55.88,2,2,1,272.49,5,0,0,10,9,0,2,263,265,55.15,55.84,5,5,2.98,0,78.10,78.01,78.01,78.00,42,0.0086,0.0086,392,387,55.11,55.42,0,5,4.47,0,77.83,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:59:00,77.03,77.00,77.00,45,0.0091,0.0091,14.54,2626.31,1,920.00,20.11,46.54,42.96,43.47,19.58,0,16.08,0.00,70.31,43.47,2044.29,84.85,23.30,88.60,0.00,85.79,0,53,0.00,43.25,54.73,750.14,74.49,43.42,79.98,14.33,499,500,332,1.796,1.801,73.37,74.83,52.69,55.13,55.04,52,48,91,4.30,52.19,3.02,2.87,1,446.43,6,3,3,5,5,0,5,472,460,55.28,55.42,6,6,4.89,0,72.39,72.40,72.40,78.00,56,0.0097,0.0097,201,200,55.24,55.77,4,4,5.43,0,76.62,76.61,76.61,78.00,45,0.0087,0.0087,318,240,509,1.416,1.399,78.18,77.68,52.57,55.08,55.04,43,43,91,1.21,55.85,2,2,1,276.36,5,0,0,10,9,0,2,262,266,55.14,55.84,5,5,4.98,0,78.06,78.01,78.01,78.00,42,0.0087,0.0087,389,387,55.11,55.41,0,5,3.72,0,77.84,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:00:00,76.99,77.00,77.00,45,0.0091,0.0091,14.54,2639.79,1,926.85,20.16,46.54,43.04,43.47,31.98,0,13.13,0.00,70.33,43.47,2043.60,84.85,23.31,88.70,0.00,85.79,0,52,0.00,43.25,54.73,760.76,75.14,43.42,79.98,13.94,501,500,327,1.787,1.801,73.38,74.82,52.74,55.16,55.04,52,48,91,4.29,52.22,3.04,2.86,1,451.65,6,3,3,5,5,0,5,468,460,55.24,55.45,6,6,4.03,0,72.39,72.42,72.42,78.00,56,0.0097,0.0097,201,200,55.23,55.80,4,4,5.36,0,76.63,76.61,76.61,78.00,45,0.0087,0.0087,328,240,492,1.411,1.399,78.20,77.69,52.49,55.07,55.04,43,43,91,1.16,55.80,2,2,1,271.92,5,0,0,10,9,0,2,263,270,55.12,55.83,5,5,4.86,0,78.04,78.02,78.02,78.00,42,0.0087,0.0087,381,387,55.06,55.39,0,5,5.18,0,77.87,77.82,77.82,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:01:00,76.97,77.00,77.00,45,0.0091,0.0091,14.54,2680.87,1,926.73,20.20,46.56,43.00,43.47,24.81,0,6.68,0.00,70.32,43.47,2043.24,84.90,23.35,88.68,0.00,85.78,0,53,0.00,43.29,54.72,748.54,74.02,43.44,79.98,13.81,508,500,317,1.806,1.801,73.44,74.83,52.70,55.18,55.04,53,48,91,4.28,52.19,3.06,2.86,1,438.65,6,3,3,5,5,0,5,461,460,55.23,55.47,6,6,4.87,0,72.46,72.44,72.44,78.00,56,0.0097,0.0097,201,200,55.23,55.81,4,4,5.44,0,76.63,76.61,76.61,78.00,44,0.0087,0.0087,350,240,489,1.411,1.399,78.17,77.69,52.41,55.03,55.04,43,43,91,1.23,55.71,2,2,1,273.81,5,0,0,10,9,0,2,263,275,55.11,55.82,5,5,5.02,0,78.00,78.04,78.04,78.00,42,0.0087,0.0087,378,386,55.02,55.36,0,5,3.71,0,77.91,77.82,77.82,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:02:00,76.98,76.97,76.97,46,0.0091,0.0091,14.54,2696.00,1,914.82,20.09,46.56,42.94,43.47,17.12,0,10.31,0.00,70.32,43.47,2041.63,84.87,23.36,88.68,0.00,85.78,0,52,0.00,43.25,54.72,755.39,74.95,43.43,79.98,13.89,503,500,319,1.810,1.801,73.45,74.86,52.67,55.17,55.04,52,48,91,4.44,52.16,3.07,2.86,1,440.50,6,3,3,5,5,0,5,459,460,55.25,55.46,6,6,5.25,0,72.49,72.45,72.45,78.00,56,0.0097,0.0097,201,200,55.25,55.81,4,4,4.08,0,76.62,76.60,76.60,78.00,44,0.0087,0.0087,318,240,503,1.398,1.399,78.20,77.69,52.38,55.00,55.04,43,43,91,1.07,55.70,2,2,1,269.96,5,0,0,10,9,0,2,271,279,55.13,55.78,5,5,3.11,0,77.96,78.05,78.05,78.00,42,0.0087,0.0087,378,385,55.04,55.34,0,5,5.07,0,77.91,77.82,77.82,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:03:00,76.95,76.93,76.93,46,0.0091,0.0091,14.54,2687.41,1,928.25,20.04,46.56,42.98,43.47,14.76,0,14.22,0.00,70.30,43.47,2042.60,84.91,23.33,88.67,0.00,85.77,0,53,0.00,43.18,54.76,743.12,74.47,43.46,79.98,13.87,507,500,317,1.814,1.801,73.47,74.89,52.67,55.17,55.04,52,48,91,4.39,52.15,3.08,2.86,1,441.80,6,3,3,5,5,0,5,456,460,55.24,55.46,6,6,5.16,0,72.50,72.46,72.46,78.00,56,0.0097,0.0097,202,200,55.17,55.81,4,4,5.32,0,76.62,76.59,76.59,78.00,44,0.0087,0.0087,345,240,519,1.408,1.399,78.26,77.69,52.40,54.98,55.04,43,43,91,1.28,55.73,2,2,1,276.49,5,0,0,10,9,0,2,280,283,55.07,55.77,5,5,4.90,0,77.96,78.06,78.06,78.00,42,0.0087,0.0087,379,384,55.03,55.33,0,5,3.25,0,77.89,77.82,77.82,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,-1,1.1,0.5970,0,0,0,0,0,1,1,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,0.5,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:04:00,77.01,76.90,76.90,45,0.0091,0.0091,14.54,2753.16,1,923.28,20.01,46.59,42.97,43.47,30.48,0,11.53,0.00,70.29,43.47,2044.63,84.90,23.30,88.66,0.00,85.76,0,52,0.00,43.15,54.75,739.32,74.49,43.45,79.98,13.87,504,500,319,1.805,1.801,73.50,74.91,52.67,55.18,55.04,52,48,91,4.38,52.15,3.10,2.86,1,446.27,6,3,3,5,5,0,5,458,460,55.24,55.46,6,6,2.90,0,72.51,72.47,72.47,78.00,56,0.0097,0.0097,200,200,55.20,55.81,4,4,4.98,0,76.60,76.59,76.59,78.00,44,0.0087,0.0087,354,240,539,1.399,1.399,78.21,77.69,52.50,54.99,55.04,43,43,91,1.23,55.85,2,2,1,273.63,5,0,0,10,9,0,2,281,284,55.10,55.77,5,5,4.24,0,77.99,78.06,78.06,78.00,42,0.0087,0.0087,386,383,55.07,55.34,0,5,5.16,0,77.85,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,-1,1.1,0.8970,0,0,0,0,0,1,1,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:05:00,76.95,76.87,76.87,45,0.0091,0.0091,14.54,2786.70,1,910.05,20.12,46.62,43.03,43.47,34.65,0,11.32,0.00,70.28,43.47,2041.09,84.89,23.30,88.56,0.00,85.74,0,52,0.00,43.14,54.74,749.21,74.22,43.47,79.98,13.96,499,500,318,1.814,1.801,73.51,74.89,52.64,55.17,55.04,52,48,91,4.55,52.02,3.11,2.97,1,437.90,6,3,3,5,5,0,5,461,460,55.24,55.45,6,6,4.92,0,72.52,72.49,72.49,78.00,56,0.0097,0.0097,200,200,55.21,55.80,4,4,5.44,0,76.59,76.58,76.58,78.00,44,0.0087,0.0087,374,240,531,1.389,1.399,78.24,77.69,52.58,55.01,55.04,43,43,92,1.14,55.93,2,2,1,279.94,5,0,0,10,9,0,2,280,282,55.13,55.78,5,5,4.99,0,77.99,78.05,78.05,78.00,42,0.0087,0.0087,389,381,55.06,55.37,0,5,3.69,0,77.83,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.4,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.2,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:06:00,76.87,76.83,76.83,45,0.0091,0.0091,14.54,2687.77,1,922.17,20.09,46.60,42.99,43.47,31.34,0,11.64,0.01,70.27,43.47,2044.14,85.24,23.27,88.92,0.00,85.74,0,52,0.00,43.18,54.70,763.89,74.43,43.50,79.98,13.95,504,500,318,1.788,1.801,73.51,74.88,52.55,55.12,55.04,52,48,90,4.42,51.88,3.10,2.97,1,442.19,6,3,3,5,5,0,5,458,460,55.18,55.41,6,6,4.80,0,72.52,72.50,72.50,78.00,56,0.0097,0.0097,199,200,55.12,55.78,4,4,4.21,0,76.57,76.57,76.57,78.00,44,0.0087,0.0087,341,240,532,1.395,1.399,78.22,77.69,52.62,55.03,55.04,43,43,92,1.12,55.96,2,2,1,278.01,5,0,0,10,9,0,2,282,278,55.15,55.79,5,5,3.28,0,78.03,78.04,78.04,78.00,42,0.0087,0.0087,389,379,55.11,55.39,0,5,5.07,0,77.82,77.81,77.81,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.2,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,-1,1.1,0.8970,0,0,0,0,0,1,1,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:07:00,76.88,76.80,76.80,46,0.0091,0.0091,14.54,2679.09,1,902.53,20.12,46.60,42.96,43.47,0.00,0,13.66,0.00,70.29,43.47,2042.30,85.39,23.31,89.05,0.00,85.73,0,52,0.00,43.24,54.71,743.63,75.00,43.48,79.98,13.87,500,500,318,1.801,1.801,73.56,74.87,52.53,55.10,55.04,52,48,90,4.49,51.90,3.09,2.97,1,443.22,6,3,3,5,5,0,5,457,460,55.17,55.38,6,6,4.09,0,72.53,72.51,72.51,78.00,56,0.0097,0.0097,201,200,55.09,55.75,4,4,5.19,0,76.56,76.56,76.56,78.00,45,0.0087,0.0087,334,240,528,1.421,1.399,78.24,77.69,52.65,55.04,55.04,43,43,92,1.19,55.98,2,2,1,278.73,5,0,0,10,9,0,2,280,274,55.16,55.80,5,5,4.55,0,78.05,78.03,78.03,78.00,42,0.0087,0.0087,382,377,55.12,55.40,0,5,5.16,0,77.83,77.80,77.80,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,1.0,0,1.4,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:08:00,76.83,76.77,76.77,45,0.0091,0.0091,14.54,2641.85,1,920.23,20.16,46.59,42.96,43.47,35.18,0,12.28,0.00,70.27,43.47,2043.39,85.25,23.38,89.17,0.00,85.73,0,52,0.00,43.27,54.69,751.51,75.38,43.49,79.98,14.25,497,500,319,1.797,1.801,73.56,74.87,52.55,55.08,55.04,52,48,90,4.52,51.92,3.09,2.97,1,448.16,6,3,3,5,5,0,5,457,460,55.15,55.38,6,6,4.17,0,72.53,72.52,72.52,78.00,57,0.0097,0.0097,202,200,55.09,55.74,4,4,4.54,0,76.55,76.56,76.56,78.00,44,0.0087,0.0087,389,240,527,1.400,1.399,78.22,77.69,52.63,55.05,55.04,43,43,92,1.17,55.94,2,2,1,276.56,5,0,0,10,9,0,2,281,270,55.14,55.81,5,5,3.67,0,78.09,78.02,78.02,78.00,42,0.0087,0.0087,382,375,55.13,55.41,0,5,5.10,0,77.84,77.80,77.80,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.2,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  17:09:00,76.83,76.74,76.74,46,0.0091,0.0091,14.54,2724.33,1,922.81,20.16,46.61,42.89,43.47,27.59,0,6.43,0.00,70.30,43.47,2040.84,84.88,23.37,88.76,0.00,85.73,0,53,0.00,43.30,54.66,742.01,74.12,43.50,79.98,14.39,495,500,320,1.822,1.801,73.58,74.83,52.57,55.08,55.04,52,48,91,4.55,51.93,3.09,2.97,1,438.45,6,3,3,5,5,0,5,457,460,55.16,55.38,6,6,5.05,0,72.54,72.53,72.53,78.00,56,0.0097,0.0097,202,200,55.14,55.74,4,4,5.40,0,76.54,76.55,76.55,78.00,44,0.0087,0.0087,335,240,506,1.392,1.399,78.26,77.68,52.59,55.05,55.04,43,43,92,1.08,55.90,2,2,1,271.94,5,0,0,10,9,0,2,282,266,55.15,55.81,5,5,4.96,0,78.08,78.01,78.01,78.00,42,0.0087,0.0087,368,373,55.11,55.41,0,5,2.66,0,77.84,77.80,77.80,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,-1,1.1,0.8970,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
