date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  08:06:00,76.05,76.18,76.18,81,0.0162,0.0162,14.50,4601.98,1,951.02,21.81,48.55,44.04,43.83,19.15,0,15.56,0.01,52.57,43.83,2040.75,85.13,23.28,90.74,0.00,87.72,0,51,0.00,44.28,50.96,818.01,66.17,44.75,79.98,21.04,499,500,143,1.795,1.801,74.09,75.24,53.48,56.21,55.04,52,77,90,7.08,51.91,7.90,8.42,1,383.43,6,3,3,5,5,0,5,457,460,56.36,56.53,6,6,3.85,0,73.50,73.51,73.51,78.00,54,0.0097,0.0097,200,200,56.44,56.99,4,4,5.20,0,76.69,76.67,76.67,78.00,47,0.0092,0.0092,272,240,777,1.986,2.001,77.33,76.91,52.39,55.05,55.04,46,50,91,4.63,50.18,5,5,1,490.39,7,0,0,10,9,0,2,198,200,55.23,56.26,4,4,4.56,0,74.75,74.76,74.76,78.00,47,0.0088,0.0088,523,521,55.09,55.32,0,5,5.10,0,78.25,78.29,78.29,78.00,45,0.0094,0.0094,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.0,1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:07:00,76.10,76.23,76.23,80,0.0161,0.0161,14.50,4527.22,1,946.59,21.73,48.56,44.00,43.83,23.00,0,9.64,0.00,52.63,43.83,2040.24,85.01,23.35,90.48,0.00,87.71,0,50,0.00,44.32,50.94,824.00,66.11,44.79,79.98,20.93,498,500,140,1.822,1.801,74.13,75.27,53.41,56.20,55.04,52,76,90,7.12,51.88,7.89,8.42,1,377.45,6,3,3,5,5,0,5,455,460,56.30,56.52,6,6,4.00,0,73.59,73.58,73.58,78.00,54,0.0097,0.0097,200,200,56.37,56.98,4,4,5.45,0,76.70,76.71,76.71,78.00,47,0.0092,0.0092,263,240,786,2.016,2.001,77.36,76.92,52.39,55.06,55.04,46,50,91,4.72,50.20,5,5,1,490.99,7,0,0,10,9,0,2,200,200,55.29,56.26,4,4,4.93,0,74.75,74.75,74.75,78.00,47,0.0088,0.0088,527,521,55.14,55.34,0,5,5.10,0,78.25,78.29,78.29,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:08:00,76.16,76.28,76.28,81,0.0161,0.0161,14.50,4335.44,1,940.24,21.81,48.56,44.11,43.83,38.82,0,11.87,0.00,52.69,43.83,2039.83,84.92,23.31,90.24,0.00,87.72,0,52,0.00,44.23,50.92,829.22,66.33,44.73,79.98,20.90,497,500,142,1.804,1.801,74.18,75.32,53.35,56.17,55.04,52,76,90,7.16,51.86,7.88,8.42,1,380.13,6,3,3,5,5,0,5,452,460,56.30,56.50,6,6,4.29,0,73.66,73.65,73.65,78.00,54,0.0098,0.0098,199,200,56.38,56.96,4,4,5.41,0,76.73,76.74,76.74,78.00,47,0.0092,0.0092,278,240,790,1.997,2.001,77.38,76.93,52.41,55.07,55.04,46,51,91,4.60,50.22,5,5,1,494.48,7,0,0,10,9,0,2,206,200,55.29,56.26,4,4,4.91,0,74.74,74.75,74.75,78.00,48,0.0088,0.0088,524,521,55.16,55.34,0,5,5.10,0,78.28,78.29,78.29,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:09:00,76.23,76.33,76.33,81,0.0161,0.0161,14.50,4225.04,1,943.17,21.76,48.58,44.08,43.83,37.43,0,16.45,0.00,52.76,43.83,2039.54,84.78,23.26,90.17,0.00,87.71,0,52,0.00,44.12,50.91,823.72,65.89,44.76,79.98,20.93,493,500,156,1.770,1.801,74.16,75.36,53.43,56.18,55.04,52,77,90,7.03,51.94,7.88,8.42,1,381.16,6,3,3,5,5,0,5,466,460,56.33,56.50,6,6,5.11,0,73.68,73.72,73.72,78.00,54,0.0098,0.0098,199,200,56.45,56.96,4,4,3.58,0,76.78,76.78,76.78,78.00,47,0.0092,0.0092,265,240,783,2.023,2.001,77.36,76.93,52.47,55.10,55.04,46,51,91,4.70,50.23,5,5,1,488.58,7,0,0,10,9,0,2,209,200,55.29,56.26,4,4,2.45,0,74.71,74.75,74.75,78.00,47,0.0088,0.0088,509,521,55.15,55.37,0,5,4.96,0,78.28,78.28,78.28,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:10:00,76.24,76.38,76.38,80,0.0161,0.0161,14.49,4249.35,1,952.16,21.80,48.62,44.09,43.83,33.37,0,14.46,0.00,52.82,43.83,2039.18,84.70,23.35,90.08,0.00,87.71,0,51,0.00,44.13,50.89,816.90,66.28,44.78,79.98,20.84,491,500,158,1.787,1.801,74.19,75.39,53.56,56.22,55.04,53,76,91,7.22,51.93,7.90,8.42,1,383.05,6,3,3,5,5,0,5,468,460,56.32,56.53,6,6,5.09,0,73.74,73.78,73.78,78.00,54,0.0098,0.0098,200,200,56.45,56.98,4,4,3.04,0,76.82,76.81,76.81,78.00,48,0.0092,0.0092,300,240,774,2.006,2.001,77.39,76.94,52.42,55.10,55.04,46,51,91,4.74,50.16,5,5,1,484.70,7,0,0,10,9,0,2,207,200,55.30,56.25,4,4,4.69,0,74.72,74.74,74.74,78.00,48,0.0088,0.0088,507,521,55.13,55.37,0,5,4.00,0,78.30,78.28,78.28,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.0,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.1,0,1.4,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,-1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:11:00,76.36,76.43,76.43,80,0.0161,0.0161,14.50,4284.31,1,940.59,21.81,48.63,44.07,43.83,10.92,0,12.57,0.00,52.88,43.83,2037.92,85.00,23.34,90.19,0.00,87.71,0,52,0.00,44.12,50.88,815.21,65.85,44.83,79.98,20.83,499,500,144,1.818,1.801,74.18,75.45,53.53,56.23,55.04,53,77,91,7.08,51.89,7.91,8.42,1,381.72,6,3,3,5,5,0,5,458,460,56.36,56.54,6,6,4.24,0,73.85,73.84,73.84,78.00,55,0.0099,0.0099,200,200,56.43,57.00,4,4,4.66,0,76.85,76.85,76.85,78.00,47,0.0092,0.0092,296,240,782,2.009,2.001,77.38,76.95,52.40,55.08,55.04,46,51,91,4.65,50.17,5,5,1,487.67,7,0,0,10,9,0,2,206,200,55.32,56.24,4,4,3.79,0,74.73,74.73,74.73,78.00,47,0.0088,0.0088,520,521,55.12,55.36,0,5,5.02,0,78.25,78.28,78.28,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.2,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,-1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:12:00,76.45,76.48,76.48,80,0.0161,0.0161,14.50,4403.66,1,939.98,21.78,48.66,44.04,43.83,29.52,0,4.79,0.01,52.94,43.83,2038.76,85.06,23.31,90.48,0.00,87.71,0,50,0.00,44.16,50.87,821.21,65.50,44.93,79.98,20.85,504,500,141,1.813,1.801,74.22,75.52,53.49,56.23,55.04,53,77,91,7.14,51.89,7.91,8.42,1,378.63,6,4,3,5,5,0,5,459,460,56.35,56.55,6,6,5.20,0,73.94,73.90,73.90,78.00,55,0.0099,0.0099,200,200,56.41,57.00,4,4,4.66,0,76.88,76.88,76.88,78.00,47,0.0092,0.0092,286,240,772,2.016,2.001,77.36,76.97,52.41,55.09,55.04,46,51,91,4.76,50.13,5,5,1,487.67,7,0,0,10,9,0,2,195,200,55.28,56.25,4,4,3.88,0,74.75,74.72,74.72,78.00,47,0.0088,0.0088,521,522,55.14,55.37,0,5,5.02,0,78.25,78.27,78.27,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:13:00,76.49,76.53,76.53,80,0.0160,0.0160,14.50,4388.72,1,950.31,21.81,48.67,44.11,43.83,26.31,0,11.32,0.00,53.00,43.83,2038.81,85.18,23.33,90.41,0.00,87.70,0,52,0.00,44.14,50.86,821.49,65.99,44.90,79.98,20.77,499,500,140,1.818,1.801,74.25,75.61,53.50,56.23,55.04,53,77,91,7.10,51.93,7.91,8.42,1,380.33,6,3,3,5,5,0,5,453,460,56.36,56.55,6,6,3.36,0,74.02,73.96,73.96,78.00,55,0.0099,0.0099,199,200,56.42,57.00,4,4,4.74,0,76.92,76.92,76.92,78.00,47,0.0092,0.0092,296,240,774,2.007,2.001,77.38,76.99,52.39,55.09,55.04,46,50,91,4.64,50.15,5,5,1,481.96,7,0,0,10,9,0,2,193,200,55.32,56.28,4,4,3.88,0,74.77,74.71,74.71,78.00,47,0.0088,0.0088,522,523,55.18,55.36,0,5,5.06,0,78.27,78.27,78.27,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:14:00,76.63,76.58,76.58,79,0.0160,0.0160,14.49,4319.04,1,945.69,21.77,48.66,44.06,43.83,16.37,0,16.12,0.00,53.06,43.83,2038.81,85.30,23.34,90.83,0.00,87.69,0,52,0.00,44.13,50.84,816.21,65.63,44.93,79.98,21.06,495,500,144,1.801,1.801,74.25,75.69,53.54,56.25,55.04,53,77,91,7.16,51.99,7.91,8.42,1,375.44,6,4,3,5,5,0,5,455,460,56.39,56.57,6,6,4.67,0,74.08,74.01,74.01,78.00,55,0.0099,0.0099,201,200,56.48,57.01,4,4,5.41,0,76.96,76.95,76.95,78.00,47,0.0092,0.0092,326,240,773,2.006,2.001,77.43,77.02,52.40,55.09,55.04,46,50,91,4.72,50.18,5,5,1,485.33,7,0,0,10,9,0,2,194,200,55.29,56.30,4,4,4.92,0,74.75,74.71,74.71,78.00,47,0.0088,0.0088,522,523,55.14,55.36,0,5,4.48,0,78.29,78.27,78.27,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8766,0,0,0,0,0,1,1,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-2.0,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,1,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:15:00,76.70,76.63,76.63,79,0.0160,0.0160,14.50,4244.46,1,937.38,21.77,48.69,44.12,43.83,34.97,0,12.80,0.01,53.12,43.83,2038.85,84.96,23.34,90.44,0.00,87.69,0,52,0.00,44.16,50.83,826.02,65.64,44.94,79.98,20.85,501,500,152,1.787,1.801,74.30,75.76,53.54,56.26,55.04,53,76,91,7.01,51.96,7.92,8.42,1,382.03,6,4,3,5,5,0,5,466,460,56.43,56.57,6,6,3.49,0,74.11,74.07,74.07,78.00,54,0.0100,0.0100,200,200,56.51,57.02,4,4,5.07,0,77.01,76.99,76.99,78.00,47,0.0092,0.0092,298,240,774,2.002,2.001,77.40,77.04,52.41,55.09,55.04,46,50,91,4.56,50.17,5,5,1,485.70,7,0,0,10,9,0,2,192,200,55.27,56.31,4,4,4.38,0,74.73,74.71,74.71,78.00,48,0.0088,0.0088,520,523,55.19,55.37,0,5,5.11,0,78.29,78.27,78.27,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.2,0,1.4,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:16:00,76.79,76.69,76.69,78,0.0160,0.0160,14.50,4529.55,1,944.46,21.72,48.72,43.91,43.66,26.42,0,12.36,0.00,53.18,43.66,2038.10,85.20,23.29,90.58,0.00,87.69,0,51,0.00,44.05,50.82,809.36,66.19,44.97,79.98,20.77,501,500,153,1.788,1.801,74.29,75.80,53.63,56.29,55.04,53,76,91,7.07,52.00,7.93,8.42,1,381.16,6,4,3,5,5,0,5,469,460,56.42,56.60,6,6,5.08,0,74.14,74.13,74.13,78.00,55,0.0100,0.0100,199,200,56.47,57.05,4,4,3.01,0,77.06,77.03,77.03,78.00,47,0.0092,0.0092,300,240,789,1.988,2.001,77.39,77.06,52.47,55.11,55.04,46,50,91,4.68,50.23,5,5,1,488.25,7,0,0,10,9,0,2,205,200,55.36,56.30,4,4,3.37,0,74.69,74.71,74.71,78.00,47,0.0088,0.0088,520,524,55.16,55.39,0,5,4.41,0,78.31,78.27,78.27,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,0,1.2,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:17:00,76.82,76.74,76.74,77,0.0160,0.0160,14.50,4618.98,1,948.52,21.73,48.77,43.97,43.66,0.00,0,13.39,0.00,53.25,43.66,2039.05,85.15,23.35,90.69,0.00,87.70,0,51,0.00,44.14,50.81,813.85,65.74,44.89,79.98,20.85,500,500,149,1.823,1.801,74.35,75.85,53.66,56.32,55.04,53,75,91,7.09,51.95,7.95,8.42,1,379.53,6,4,3,5,5,0,5,456,460,56.44,56.63,6,6,5.03,0,74.21,74.18,74.18,78.00,55,0.0100,0.0100,200,200,56.54,57.07,4,4,5.33,0,77.10,77.07,77.07,78.00,47,0.0092,0.0092,301,240,798,1.988,2.001,77.43,77.07,52.55,55.15,55.04,46,50,91,4.61,50.20,5,5,1,497.44,7,0,0,10,9,0,2,204,200,55.33,56.31,4,4,4.81,0,74.65,74.71,74.71,78.00,48,0.0088,0.0088,534,524,55.20,55.42,0,5,2.23,0,78.25,78.26,78.26,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:18:00,76.85,76.79,76.79,78,0.0160,0.0160,14.50,4507.21,1,940.97,21.74,48.68,43.90,43.66,28.13,0,16.50,0.00,53.31,43.66,2038.10,85.21,23.34,90.77,0.00,87.70,0,50,0.00,44.12,50.80,833.40,66.51,44.91,79.98,21.13,489,500,143,1.791,1.801,74.37,75.91,53.51,56.29,55.04,53,75,91,7.09,51.89,7.94,8.42,1,372.33,6,4,3,5,5,0,5,453,460,56.45,56.61,6,6,4.86,0,74.29,74.23,74.23,78.00,55,0.0100,0.0100,200,200,56.47,57.06,4,4,5.37,0,77.13,77.10,77.10,78.00,47,0.0092,0.0092,294,240,796,1.990,2.001,77.41,77.08,52.48,55.14,55.04,45,50,91,4.56,50.13,5,5,1,500.06,7,0,0,10,9,0,2,205,200,55.35,56.30,4,4,4.86,0,74.65,74.71,74.71,78.00,47,0.0088,0.0088,537,524,55.24,55.39,0,5,3.57,0,78.24,78.26,78.26,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:19:00,76.90,76.84,76.84,78,0.0159,0.0159,14.50,4627.39,1,921.54,21.81,48.71,43.86,43.66,15.73,0,10.78,0.00,53.37,43.66,2039.27,85.16,23.29,90.77,0.00,87.70,0,52,0.00,44.23,50.79,822.29,65.79,44.94,79.98,20.92,504,500,137,1.800,1.801,74.36,75.96,53.45,56.26,55.04,53,75,90,7.21,51.87,7.92,8.42,1,379.81,6,4,3,5,5,0,5,457,460,56.41,56.58,6,6,5.10,0,74.33,74.28,74.28,78.00,54,0.0100,0.0100,199,200,56.42,57.03,4,4,3.62,0,77.17,77.14,77.14,78.00,47,0.0092,0.0092,322,240,788,2.003,2.001,77.45,77.08,52.40,55.11,55.04,45,50,91,4.79,50.08,5,5,1,491.27,7,0,0,10,9,0,2,204,200,55.27,56.27,4,4,2.50,0,74.65,74.70,74.70,78.00,47,0.0088,0.0088,520,524,55.10,55.37,0,5,4.92,0,78.29,78.26,78.26,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.7,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,-1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:20:00,76.94,76.89,76.89,78,0.0159,0.0159,14.50,4691.54,1,937.51,21.70,48.69,43.85,43.66,18.19,0,14.42,0.00,53.43,43.66,2037.16,84.83,23.35,90.52,0.00,87.71,0,50,0.00,44.26,50.78,820.19,66.62,44.91,79.98,20.92,502,500,149,1.808,1.801,74.40,75.97,53.45,56.24,55.04,53,75,90,7.18,51.92,7.92,8.42,1,375.18,6,4,3,5,5,0,5,455,460,56.37,56.57,6,6,4.69,0,74.38,74.34,74.34,78.00,55,0.0101,0.0101,205,200,56.47,57.01,4,4,5.39,0,77.19,77.18,77.18,78.00,46,0.0092,0.0092,289,240,783,2.014,2.001,77.41,77.09,52.34,55.08,55.04,45,50,91,4.74,50.08,5,5,1,494.35,7,0,0,10,9,0,2,207,200,55.19,56.25,4,4,4.89,0,74.66,74.70,74.70,78.00,48,0.0088,0.0088,519,524,55.07,55.34,0,5,4.43,0,78.25,78.25,78.25,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  08:21:00,76.99,76.94,76.94,78,0.0159,0.0159,14.50,4684.14,1,940.49,21.77,48.70,43.81,43.66,13.70,0,0.00,0.01,53.49,43.66,2037.43,84.64,23.27,90.41,0.00,87.70,0,50,0.00,44.30,50.78,819.67,66.27,44.89,79.98,20.83,499,500,160,1.785,1.801,74.43,76.00,53.58,56.26,55.04,53,75,91,7.13,52.00,7.92,8.42,1,384.12,6,4,3,5,5,0,5,468,460,56.42,56.57,6,6,3.07,0,74.39,74.39,74.39,78.00,55,0.0101,0.0101,205,200,56.51,57.02,4,4,4.90,0,77.20,77.23,77.23,78.00,46,0.0092,0.0092,298,240,770,2.006,2.001,77.43,77.10,52.29,55.05,55.04,46,50,91,4.85,50.07,5,5,1,486.94,7,0,0,10,9,0,2,193,200,55.24,56.24,4,4,4.11,0,74.69,74.69,74.69,78.00,48,0.0088,0.0088,519,523,55.11,55.31,0,5,5.10,0,78.23,78.25,78.25,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.9100,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,3.4350,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,3.4350,0.4,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
