date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  09:10:00,79.65,79.74,79.74,67,0.0151,0.0151,14.50,5028.91,1,940.97,21.76,48.31,43.31,43.05,20.11,0,10.90,0.00,56.20,43.05,2037.07,85.01,23.34,90.78,0.00,87.65,0,53,0.00,43.83,50.74,814.32,65.99,44.33,79.98,20.40,503,500,212,1.783,1.801,75.77,77.81,53.84,56.39,55.04,50,65,91,7.16,51.73,8.00,8.42,1,412.64,6,3,3,5,5,0,5,469,460,56.48,56.69,6,6,4.08,0,75.64,75.63,75.63,78.00,52,0.0099,0.0099,256,262,56.59,56.94,4,4,5.36,0,78.04,78.13,78.13,78.00,45,0.0093,0.0093,275,240,775,1.994,2.001,77.64,77.64,52.52,55.20,55.04,46,49,91,4.47,50.05,4,4,1,490.17,7,0,0,10,9,0,2,192,200,55.37,56.39,4,4,4.86,0,74.81,74.74,74.74,78.00,48,0.0089,0.0089,523,532,55.23,55.46,0,5,5.06,0,78.16,78.17,78.17,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:11:00,79.79,79.82,79.82,67,0.0151,0.0151,14.50,5005.93,1,928.06,21.74,48.29,43.34,43.05,15.62,0,13.07,0.00,56.25,43.05,2035.05,85.12,23.37,90.95,0.00,87.67,0,53,0.00,43.81,50.75,793.18,65.83,44.27,79.98,20.25,498,500,199,1.788,1.801,75.80,77.87,53.88,56.41,55.04,50,65,91,7.08,51.74,8.00,8.42,1,402.50,6,3,3,5,5,0,5,453,460,56.51,56.72,6,6,5.00,0,75.66,75.63,75.63,78.00,52,0.0099,0.0099,260,266,56.62,56.96,4,4,3.93,0,78.06,78.14,78.14,78.00,44,0.0093,0.0093,284,240,774,2.005,2.001,77.64,77.66,52.46,55.16,55.04,45,49,91,4.24,50.04,4,4,1,485.09,7,0,0,10,9,0,2,192,200,55.35,56.38,4,4,3.03,0,74.80,74.75,74.75,78.00,47,0.0089,0.0089,524,534,55.17,55.42,0,5,4.78,0,78.18,78.18,78.18,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:12:00,79.87,79.90,79.90,67,0.0151,0.0151,14.51,4939.90,1,940.86,21.79,48.29,43.43,43.05,17.76,0,9.99,0.00,56.30,43.05,2037.95,84.85,23.31,90.70,0.00,87.67,0,52,0.00,43.84,50.77,816.61,66.23,44.28,79.98,20.18,497,500,221,1.793,1.801,75.80,77.90,53.94,56.44,55.04,50,65,91,7.13,51.75,8.00,8.42,1,409.95,6,3,3,5,5,0,5,457,460,56.61,56.74,6,6,5.00,0,75.63,75.62,75.62,78.00,52,0.0099,0.0099,273,268,56.62,56.96,4,4,5.25,0,78.05,78.15,78.15,78.00,44,0.0093,0.0093,287,240,789,1.966,2.001,77.63,77.68,52.42,55.12,55.04,45,49,91,4.34,50.05,4,4,1,494.22,7,0,0,10,9,0,2,202,200,55.29,56.37,4,4,4.74,0,74.79,74.77,74.77,78.00,48,0.0089,0.0089,538,537,55.18,55.38,0,5,2.53,0,78.14,78.18,78.18,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:13:00,79.99,79.99,79.99,67,0.0152,0.0152,14.50,4947.76,1,950.09,21.76,48.31,43.60,43.05,20.32,0,14.62,0.00,56.36,43.05,2035.27,84.76,23.35,90.59,0.00,87.67,0,51,0.00,43.90,50.78,809.79,66.53,44.24,79.98,20.24,508,500,229,1.792,1.801,75.85,77.89,54.10,56.51,55.04,50,65,91,7.14,51.86,8.00,8.42,1,425.69,6,3,3,5,5,0,5,466,460,56.66,56.80,6,6,4.80,0,75.58,75.63,75.63,78.00,52,0.0099,0.0099,276,269,56.73,57.01,4,4,4.59,0,78.09,78.15,78.15,78.00,45,0.0093,0.0093,250,240,795,1.971,2.001,77.64,77.69,52.52,55.13,55.04,45,49,91,4.39,50.14,4,4,1,495.07,7,0,0,10,9,0,2,202,200,55.34,56.35,4,4,3.74,0,74.77,74.78,74.78,78.00,48,0.0089,0.0089,538,539,55.20,55.39,0,5,5.00,0,78.14,78.18,78.18,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:14:00,80.10,80.07,80.07,66,0.0152,0.0152,14.50,4923.22,1,944.83,21.74,48.33,43.62,43.05,25.03,0,12.92,0.00,56.40,43.05,2038.03,84.73,23.34,90.55,0.00,87.68,0,51,0.00,43.88,50.79,815.15,66.08,44.23,79.98,20.21,504,500,234,1.800,1.801,75.86,77.95,54.23,56.59,55.04,50,64,91,6.98,51.94,8.00,8.42,1,421.89,6,3,3,5,5,0,5,467,460,56.77,56.87,6,6,4.12,0,75.59,75.63,75.63,78.00,52,0.0099,0.0099,274,266,56.76,57.07,4,4,4.55,0,78.13,78.14,78.14,78.00,45,0.0093,0.0093,283,240,801,1.979,2.001,77.64,77.70,52.59,55.16,55.04,45,49,91,4.20,50.20,4,4,1,500.23,7,0,0,10,9,0,2,203,200,55.38,56.35,4,4,3.67,0,74.76,74.79,74.79,78.00,48,0.0089,0.0089,537,542,55.25,55.42,0,5,5.01,0,78.14,78.19,78.19,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:15:00,80.21,80.16,80.16,66,0.0152,0.0152,14.50,4939.26,1,945.39,21.73,48.35,43.72,43.05,29.30,0,13.69,0.00,56.46,43.05,2036.96,85.05,23.26,90.58,0.00,87.68,0,51,0.00,43.89,50.80,810.50,66.17,44.27,79.98,20.11,504,500,210,1.822,1.801,75.87,78.02,54.22,56.64,55.04,50,65,91,7.18,51.93,8.00,8.42,1,409.73,6,3,3,5,5,0,5,455,460,56.78,56.92,6,6,4.88,0,75.61,75.64,75.64,78.00,52,0.0099,0.0099,264,262,56.76,57.12,4,4,5.34,0,78.17,78.12,78.12,78.00,45,0.0093,0.0093,306,240,799,1.996,2.001,77.66,77.73,52.64,55.20,55.04,45,49,91,4.48,50.21,4,4,1,503.77,7,0,0,10,9,0,2,206,200,55.39,56.36,4,4,4.82,0,74.78,74.80,74.80,78.00,48,0.0089,0.0089,539,543,55.27,55.46,0,5,2.88,0,78.14,78.19,78.19,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:16:00,80.29,80.24,80.24,66,0.0152,0.0152,14.50,5337.99,1,917.02,21.70,48.38,43.37,42.78,20.75,0,13.69,0.00,56.51,42.78,2038.02,85.30,23.31,91.40,0.00,87.67,0,52,0.00,43.61,50.81,824.69,65.78,44.24,79.98,20.09,496,500,210,1.793,1.801,75.89,78.13,54.13,56.64,55.04,50,65,91,7.05,51.92,8.00,8.42,1,410.84,6,3,3,5,5,0,5,455,460,56.71,56.92,6,6,4.18,0,75.61,75.64,75.64,78.00,52,0.0099,0.0099,262,258,56.81,57.13,4,4,5.32,0,78.19,78.11,78.11,78.00,45,0.0093,0.0093,301,240,808,1.985,2.001,77.69,77.75,52.70,55.23,55.04,45,49,91,4.34,50.27,4,4,1,501.18,7,0,0,10,9,0,2,204,200,55.44,56.38,4,4,4.77,0,74.80,74.80,74.80,78.00,48,0.0089,0.0089,549,545,55.32,55.49,0,5,5.07,0,78.11,78.19,78.19,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.5,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:17:00,80.39,80.32,80.32,66,0.0152,0.0152,14.50,5745.82,1,949.30,21.73,48.42,43.21,42.78,30.91,0,14.29,0.00,56.56,42.78,2038.27,85.36,23.39,91.76,0.00,87.67,0,51,0.00,43.62,50.83,821.57,65.59,44.08,79.98,20.25,499,500,198,1.833,1.801,75.88,78.26,54.07,56.63,55.04,50,65,91,7.13,51.79,8.00,8.42,1,410.04,6,3,3,5,5,0,5,459,460,56.68,56.92,6,6,3.84,0,75.62,75.65,75.65,78.00,52,0.0099,0.0099,248,256,56.77,57.13,4,4,5.32,0,78.16,78.11,78.11,78.00,45,0.0093,0.0093,252,240,813,2.012,2.001,77.66,77.76,52.71,55.26,55.04,45,49,91,4.54,50.04,4,4,1,505.91,7,0,0,10,9,0,2,205,200,55.36,56.39,4,4,4.78,0,74.82,74.81,74.81,78.00,48,0.0089,0.0089,551,547,55.30,55.50,0,5,5.04,0,78.13,78.20,78.20,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:18:00,80.53,80.41,80.41,66,0.0152,0.0152,14.50,5612.98,1,937.57,21.77,48.30,43.09,42.78,13.59,0,14.11,0.00,56.61,42.78,2038.32,85.05,23.35,91.66,0.00,87.67,0,53,0.00,43.43,50.83,802.00,66.30,43.86,79.98,20.40,502,500,207,1.797,1.801,75.88,78.38,53.91,56.57,55.04,50,65,91,7.13,51.73,8.00,8.42,1,411.07,6,3,3,5,5,0,5,469,460,56.68,56.86,6,6,2.83,0,75.60,75.65,75.65,78.00,51,0.0099,0.0099,247,256,56.72,57.11,4,4,4.84,0,78.19,78.10,78.10,78.00,44,0.0093,0.0093,310,240,817,2.008,2.001,77.67,77.79,52.58,55.23,55.04,45,48,91,4.42,49.97,4,4,1,503.39,7,0,0,10,9,0,2,203,200,55.39,56.37,4,4,4.02,0,74.83,74.81,74.81,78.00,48,0.0089,0.0089,549,549,55.25,55.45,0,5,5.04,0,78.11,78.20,78.20,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4235,0,0,0,0,-2,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:19:00,80.63,80.49,80.49,65,0.0152,0.0152,14.50,5684.63,1,948.61,21.74,48.13,42.91,42.78,18.29,0,13.13,0.01,56.65,42.78,2034.90,84.86,23.35,91.18,0.00,87.69,0,52,0.00,43.37,50.85,812.54,66.32,43.81,79.98,20.39,499,500,206,1.785,1.801,75.91,78.45,53.87,56.51,55.04,49,64,90,7.10,51.64,8.00,8.42,1,406.95,6,3,3,5,5,0,5,468,460,56.60,56.82,6,6,4.99,0,75.64,75.66,75.66,77.00,51,0.0099,0.0099,255,259,56.67,57.08,4,4,4.12,0,78.16,78.11,78.11,78.00,44,0.0093,0.0093,282,240,815,2.007,2.001,77.67,77.80,52.46,55.16,55.04,45,48,91,4.50,49.84,4,4,1,507.55,7,0,0,10,9,0,2,202,200,55.31,56.33,4,4,4.63,0,74.83,74.82,74.82,78.00,48,0.0089,0.0089,551,550,55.20,55.38,0,5,3.58,0,78.11,78.20,78.20,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:20:00,80.70,80.58,80.58,66,0.0152,0.0152,14.50,5632.49,1,944.95,21.66,48.09,42.83,42.78,25.13,0,10.21,0.00,56.70,42.78,2038.04,84.85,23.34,91.21,0.00,87.71,0,51,0.00,43.30,50.86,821.28,65.72,43.72,79.98,20.47,498,500,197,1.809,1.801,75.91,78.51,53.80,56.46,55.04,49,65,90,7.11,51.57,8.00,8.42,1,405.32,6,3,3,5,5,0,5,454,460,56.60,56.78,6,6,4.32,0,75.69,75.67,75.67,77.00,51,0.0099,0.0099,255,265,56.62,57.04,4,4,5.35,0,78.12,78.13,78.13,78.00,44,0.0094,0.0094,282,240,804,1.996,2.001,77.70,77.82,52.35,55.10,55.04,45,49,90,4.59,49.75,4,4,1,507.48,7,0,0,10,9,0,2,194,200,55.29,56.31,4,4,4.84,0,74.85,74.82,74.82,78.00,47,0.0089,0.0089,551,552,55.09,55.32,0,5,5.03,0,78.13,78.20,78.20,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:21:00,80.79,80.66,80.66,66,0.0152,0.0152,14.50,5620.89,1,927.61,21.73,48.01,42.73,42.78,14.23,0,11.03,0.00,56.76,42.78,2040.04,84.87,23.34,91.23,0.00,87.75,0,53,0.00,43.19,50.87,815.86,65.90,43.61,79.98,20.26,499,500,200,1.805,1.801,75.91,78.58,53.77,56.42,55.04,49,64,90,7.14,51.55,8.00,8.42,1,405.96,6,3,3,5,5,0,5,455,460,56.55,56.74,6,6,3.58,0,75.69,75.67,75.67,77.00,51,0.0099,0.0099,263,269,56.55,57.00,4,4,4.67,0,78.10,78.14,78.14,78.00,44,0.0093,0.0093,314,240,802,2.020,2.001,77.72,77.85,52.28,55.03,55.04,45,48,90,4.38,49.69,4,4,1,503.41,7,0,0,10,9,0,2,190,200,55.22,56.29,4,4,3.76,0,74.87,74.83,74.83,78.00,48,0.0089,0.0089,550,553,55.05,55.26,0,5,5.02,0,78.17,78.20,78.20,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:22:00,80.86,80.74,80.74,65,0.0152,0.0152,14.50,5501.49,1,951.60,21.75,47.90,42.75,42.78,37.64,0,1.04,0.00,56.80,42.78,2038.14,84.82,23.37,91.09,0.00,87.77,0,50,0.00,43.20,50.88,825.67,66.14,43.60,79.98,20.34,504,500,220,1.787,1.801,75.90,78.59,53.80,56.40,55.04,49,63,90,7.07,51.51,8.00,8.42,1,412.18,6,3,3,5,5,0,5,463,460,56.55,56.71,6,6,4.19,0,75.66,75.67,75.67,77.00,51,0.0099,0.0099,270,272,56.61,56.96,4,4,4.39,0,78.07,78.14,78.14,78.00,44,0.0093,0.0093,262,240,805,2.001,2.001,77.69,77.88,52.23,54.98,55.04,45,49,90,4.48,49.62,4,4,1,500.67,7,0,0,10,9,0,2,191,200,55.19,56.27,4,4,3.42,0,74.87,74.84,74.84,78.00,48,0.0089,0.0089,552,554,55.04,55.21,0,5,5.01,0,78.17,78.20,78.20,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:23:00,80.98,80.83,80.83,65,0.0152,0.0152,14.51,5336.03,1,941.33,21.70,47.88,42.73,42.78,21.71,0,8.42,0.00,56.86,42.78,2037.38,84.69,23.31,90.96,0.00,87.78,0,50,0.00,43.16,50.89,807.53,65.73,43.59,79.98,20.22,496,500,233,1.792,1.801,75.93,78.57,53.91,56.42,55.04,49,63,91,7.15,51.59,8.00,8.42,1,416.03,6,3,3,5,5,0,5,461,460,56.55,56.72,6,6,5.02,0,75.68,75.68,75.68,77.00,52,0.0099,0.0099,279,274,56.67,56.96,4,4,2.91,0,78.08,78.14,78.14,78.00,44,0.0093,0.0093,307,240,809,1.989,2.001,77.74,77.90,52.21,54.93,55.04,45,48,90,4.43,49.63,4,4,1,501.39,7,0,0,10,9,0,2,201,200,55.14,56.23,4,4,2.58,0,74.86,74.85,74.85,78.00,47,0.0089,0.0089,549,556,54.99,55.17,0,5,4.43,0,78.20,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:24:00,81.05,80.91,80.91,65,0.0152,0.0152,14.50,5160.28,1,947.99,21.74,47.88,42.76,42.78,29.52,0,10.12,0.00,56.90,42.78,2036.90,84.91,23.35,90.82,0.00,87.79,0,51,0.00,43.22,50.89,825.51,65.92,43.63,79.98,20.32,503,500,233,1.784,1.801,75.96,78.57,54.00,56.46,55.04,50,64,91,7.18,51.60,8.00,8.42,1,419.80,6,3,3,5,5,0,5,467,460,56.62,56.76,6,6,3.93,0,75.69,75.69,75.69,77.00,52,0.0099,0.0099,279,273,56.69,56.98,4,4,5.28,0,78.09,78.14,78.14,78.00,44,0.0093,0.0093,315,240,815,1.980,2.001,77.70,77.92,52.25,54.92,55.04,45,49,91,4.60,49.65,4,4,1,503.95,7,0,0,10,9,0,2,200,200,55.15,56.20,4,4,4.72,0,74.84,74.86,74.86,78.00,49,0.0089,0.0089,547,557,55.04,55.17,0,5,5.07,0,78.22,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:25:00,81.11,81.00,81.00,64,0.0152,0.0152,14.50,5021.78,1,944.01,21.78,47.93,42.96,42.78,20.11,0,16.82,0.00,56.95,42.78,2037.99,85.16,23.31,90.91,0.00,87.79,0,53,0.00,43.24,50.91,812.76,65.90,43.76,79.98,20.17,503,500,234,1.786,1.801,75.99,78.60,54.07,56.51,55.04,50,63,91,7.11,51.59,8.00,8.42,1,423.85,6,3,3,5,5,0,5,464,460,56.63,56.80,6,6,3.39,0,75.71,75.69,75.69,77.00,52,0.0099,0.0099,279,269,56.64,57.01,4,4,4.64,0,78.13,78.13,78.13,78.00,44,0.0093,0.0093,315,240,823,1.991,2.001,77.71,77.92,52.34,54.94,55.04,46,49,91,4.57,49.69,4,4,1,511.57,7,0,0,10,9,0,2,200,200,55.17,56.20,4,4,3.75,0,74.84,74.87,74.87,78.00,49,0.0089,0.0089,561,558,55.01,55.19,0,5,5.00,0,78.18,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
