date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  09:26:00,81.15,81.08,81.08,65,0.0152,0.0152,14.50,5028.13,1,954.77,21.74,47.97,43.07,42.78,29.73,0,12.84,0.00,57.00,42.78,2036.01,85.28,23.32,91.08,0.00,87.80,0,53,0.00,43.24,50.91,824.77,66.08,43.88,79.98,20.17,507,500,205,1.832,1.801,76.00,78.66,53.98,56.50,55.04,50,64,91,7.09,51.58,8.00,8.42,1,411.33,6,3,3,5,5,0,5,449,460,56.55,56.80,6,6,3.74,0,75.73,75.69,75.69,77.00,52,0.0099,0.0099,266,264,56.68,57.01,4,4,4.64,0,78.17,78.11,78.11,78.00,44,0.0093,0.0093,301,240,822,1.983,2.001,77.76,77.93,52.42,54.98,55.04,46,49,91,4.54,49.77,4,4,1,512.86,7,0,0,10,9,0,2,199,200,55.20,56.21,4,4,3.77,0,74.86,74.88,74.88,78.00,49,0.0089,0.0089,565,560,55.09,55.23,0,5,4.99,0,78.17,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:27:00,81.22,81.16,81.16,65,0.0152,0.0152,14.50,5016.30,1,937.40,21.70,48.00,43.14,42.78,19.58,0,15.15,0.00,57.05,42.78,2036.72,85.08,23.32,91.08,0.00,87.80,0,52,0.00,43.33,50.92,814.41,65.91,43.97,79.98,20.55,500,500,219,1.785,1.801,76.01,78.72,53.95,56.50,55.04,50,63,91,7.15,51.62,8.00,8.42,1,415.99,6,3,3,5,5,0,5,464,460,56.61,56.79,6,6,4.85,0,75.70,75.69,75.69,77.00,52,0.0099,0.0099,265,259,56.68,57.02,4,4,4.12,0,78.17,78.10,78.10,78.00,44,0.0093,0.0093,284,240,821,1.980,2.001,77.74,77.94,52.51,55.04,55.04,46,49,91,4.55,49.83,4,4,1,516.59,7,0,0,10,9,0,2,201,200,55.23,56.24,4,4,3.14,0,74.87,74.89,74.89,78.00,49,0.0089,0.0089,566,561,55.14,55.28,0,5,4.95,0,78.17,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:28:00,81.32,81.25,81.25,64,0.0152,0.0152,14.50,4915.22,1,945.32,21.73,48.06,43.15,42.78,0.00,0,0.35,0.00,57.10,42.78,2037.53,84.95,23.31,90.76,0.00,87.79,0,50,0.00,43.35,50.93,819.82,65.58,44.01,79.98,20.69,494,500,213,1.817,1.801,76.03,78.74,53.99,56.53,55.04,50,63,91,7.20,51.72,8.00,8.42,1,403.89,6,3,3,5,5,0,5,469,460,56.63,56.82,6,6,4.91,0,75.70,75.70,75.70,77.00,52,0.0099,0.0099,248,257,56.68,57.04,4,4,5.31,0,78.14,78.09,78.09,78.00,44,0.0093,0.0093,275,240,825,1.987,2.001,77.77,77.95,52.62,55.12,55.04,46,49,91,4.42,49.98,4,4,1,519.33,7,0,0,10,9,0,2,202,200,55.29,56.27,4,4,4.78,0,74.90,74.89,74.89,78.00,49,0.0089,0.0089,568,561,55.27,55.36,0,5,0.82,0,78.17,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:29:00,81.33,81.33,81.33,64,0.0152,0.0152,14.50,5052.26,1,955.22,21.73,48.10,43.22,42.78,31.98,0,15.83,0.00,57.14,42.78,2037.30,84.68,23.35,90.61,0.00,87.80,0,50,0.00,43.38,50.93,821.26,65.33,44.11,79.98,20.99,496,500,207,1.811,1.801,76.01,78.83,53.96,56.52,55.04,50,63,91,7.10,51.72,8.00,8.42,1,408.49,6,3,3,5,5,0,5,470,460,56.66,56.82,6,6,4.49,0,75.72,75.71,75.71,77.00,51,0.0099,0.0099,251,256,56.69,57.06,4,4,5.39,0,78.14,78.09,78.09,78.00,45,0.0093,0.0093,268,240,832,1.982,2.001,77.75,77.97,52.68,55.17,55.04,46,49,92,4.56,50.00,4,4,1,519.09,7,0,0,10,9,0,2,201,200,55.35,56.31,4,4,4.88,0,74.91,74.90,74.90,78.00,47,0.0089,0.0089,567,562,55.25,55.41,0,5,5.07,0,78.18,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:30:00,81.46,81.42,81.42,64,0.0152,0.0152,14.50,5077.67,1,922.25,21.74,48.16,43.17,42.78,26.85,0,12.41,0.00,57.19,42.78,2037.04,84.96,23.32,90.84,0.00,87.80,0,53,0.00,43.50,50.95,819.87,65.92,44.10,79.98,21.00,491,500,207,1.816,1.801,75.99,78.89,53.93,56.52,55.04,50,63,91,7.09,51.75,8.00,8.42,1,404.33,6,3,3,5,5,0,5,464,460,56.68,56.82,6,6,5.07,0,75.73,75.71,75.71,77.00,52,0.0099,0.0099,251,260,56.70,57.07,4,4,5.28,0,78.11,78.10,78.10,78.00,44,0.0094,0.0094,283,240,825,2.002,2.001,77.77,77.99,52.71,55.22,55.04,46,49,91,4.48,50.03,4,4,1,520.61,7,0,0,10,9,0,2,202,200,55.36,56.34,4,4,4.76,0,74.91,74.90,74.90,78.00,48,0.0089,0.0089,564,562,55.30,55.45,0,5,2.55,0,78.17,78.21,78.21,78.00,46,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:31:00,81.52,81.50,81.50,63,0.0152,0.0152,14.51,5420.38,1,945.68,21.73,48.17,43.03,42.45,26.95,0,14.30,0.00,57.24,42.45,2035.15,85.23,23.35,91.16,0.00,87.80,0,52,0.00,43.31,50.96,828.56,66.16,44.15,79.98,21.07,489,500,203,1.797,1.801,76.01,78.99,53.88,56.52,55.04,50,63,91,7.04,51.76,8.00,8.42,1,410.56,6,3,3,5,5,0,5,451,460,56.62,56.82,6,6,5.01,0,75.76,75.71,75.71,78.00,52,0.0099,0.0099,258,264,56.62,57.06,4,4,1.90,0,78.06,78.11,78.11,78.00,44,0.0094,0.0094,297,240,816,2.034,2.001,77.78,78.01,52.71,55.25,55.04,46,49,91,4.65,50.06,4,4,1,512.32,7,0,0,10,9,0,2,202,200,55.37,56.37,4,4,0.61,0,74.92,74.91,74.91,78.00,48,0.0089,0.0089,556,563,55.34,55.47,0,5,4.36,0,78.20,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:32:00,81.59,81.58,81.58,63,0.0152,0.0152,14.50,5490.75,1,933.27,21.73,48.19,43.08,42.45,20.43,0,9.52,0.00,57.29,42.45,2038.36,84.92,23.33,91.17,0.00,87.79,0,53,0.00,43.36,50.97,785.48,65.69,43.98,79.98,20.79,491,500,216,1.778,1.801,76.01,79.03,53.90,56.51,55.04,49,62,91,7.16,51.70,8.00,8.42,1,409.12,6,3,3,5,5,0,5,463,460,56.62,56.81,6,6,3.16,0,75.72,75.72,75.72,78.00,52,0.0099,0.0099,267,270,56.72,57.05,4,4,4.77,0,78.03,78.12,78.12,78.00,44,0.0094,0.0094,296,240,816,2.013,2.001,77.77,78.03,52.62,55.24,55.04,45,48,91,4.52,49.92,4,4,1,509.10,7,0,0,10,9,0,2,202,200,55.37,56.37,4,4,3.94,0,74.93,74.92,74.92,78.00,47,0.0089,0.0089,553,564,55.24,55.46,0,5,5.04,0,78.23,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,-1,1.1,0.5766,0,0,0,0,0,1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:33:00,81.68,81.67,81.67,63,0.0152,0.0152,14.50,5484.81,1,946.91,21.71,48.12,42.89,42.45,17.22,0,14.00,0.00,57.33,42.45,2034.79,85.04,23.34,91.10,0.00,87.79,0,52,0.00,43.25,50.99,813.77,65.85,43.90,79.98,20.84,500,500,224,1.787,1.801,76.04,79.02,54.00,56.54,55.04,50,63,91,7.16,51.77,8.00,8.42,1,412.32,6,3,3,5,5,0,5,463,460,56.71,56.84,6,6,5.14,0,75.71,75.72,75.72,78.00,52,0.0099,0.0099,269,274,56.78,57.06,4,4,3.40,0,78.02,78.13,78.13,78.00,45,0.0094,0.0094,294,240,819,1.979,2.001,77.77,78.05,52.53,55.20,55.04,45,48,91,4.56,49.90,4,4,1,508.00,7,0,0,10,9,0,2,201,200,55.34,56.35,4,4,2.12,0,74.93,74.92,74.92,78.00,48,0.0090,0.0090,563,565,55.21,55.42,0,5,4.92,0,78.24,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.8,0,1.4,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:34:00,81.75,81.75,81.75,64,0.0152,0.0152,14.50,5576.02,1,928.71,21.75,48.08,42.68,42.45,17.65,0,12.32,0.00,57.38,42.45,2034.94,85.33,23.34,91.77,0.00,87.80,0,53,0.00,43.09,51.00,815.89,65.90,43.87,79.98,20.77,496,500,226,1.785,1.801,76.03,79.00,54.05,56.57,55.04,50,62,91,7.13,51.70,8.00,8.42,1,412.98,6,3,3,5,5,0,5,461,460,56.68,56.86,6,6,4.98,0,75.72,75.73,75.73,78.00,52,0.0099,0.0099,269,275,56.71,57.08,4,4,2.97,0,78.05,78.13,78.13,78.00,45,0.0094,0.0094,263,240,825,2.001,2.001,77.75,78.05,52.53,55.18,55.04,45,48,91,4.54,49.85,4,4,1,514.82,7,0,0,10,9,0,2,202,200,55.31,56.35,4,4,4.59,0,74.93,74.93,74.93,78.00,47,0.0090,0.0090,564,567,55.17,55.39,0,5,4.03,0,78.19,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.2,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:35:00,81.87,81.84,81.84,64,0.0152,0.0152,14.50,5635.97,1,950.67,21.73,48.05,42.52,42.45,30.37,0,4.36,0.00,57.43,42.45,2034.64,85.31,23.36,91.75,0.00,87.80,0,50,0.00,43.00,51.01,810.95,65.65,43.78,79.98,20.71,501,500,237,1.791,1.801,76.00,79.00,54.13,56.60,55.04,50,62,91,7.07,51.70,8.00,8.42,1,416.50,6,3,3,5,5,0,5,462,460,56.77,56.89,6,6,5.00,0,75.72,75.74,75.74,78.00,52,0.0099,0.0099,285,274,56.77,57.10,4,4,2.61,0,78.05,78.13,78.13,78.00,45,0.0094,0.0094,301,240,826,1.992,2.001,77.74,78.06,52.52,55.16,55.04,45,48,91,4.46,49.77,4,4,1,522.46,7,0,0,10,9,0,2,200,200,55.31,56.34,4,4,3.42,0,74.94,74.93,74.93,78.00,48,0.0090,0.0090,567,569,55.17,55.37,0,5,4.17,0,78.17,78.21,78.21,78.00,45,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:36:00,81.99,81.92,81.92,63,0.0152,0.0152,14.50,5554.08,1,941.95,21.73,48.03,42.54,42.45,0.00,0,10.74,0.00,57.48,42.45,2035.87,85.29,23.27,91.66,0.00,87.81,0,50,0.00,42.90,51.03,822.85,66.38,43.74,79.98,20.70,502,500,241,1.810,1.801,76.09,79.02,54.20,56.64,55.04,50,62,91,7.03,51.72,8.00,8.42,1,419.29,6,3,3,5,5,0,5,464,460,56.81,56.92,6,6,4.98,0,75.73,75.74,75.74,78.00,52,0.0099,0.0099,287,273,56.85,57.12,4,4,5.30,0,78.13,78.12,78.12,78.00,48,0.0094,0.0094,297,240,826,2.001,2.001,77.79,78.08,52.53,55.15,55.04,45,48,91,4.62,49.72,4,4,1,524.22,7,0,0,10,9,0,2,199,200,55.29,56.33,4,4,4.77,0,74.94,74.94,74.94,78.00,48,0.0090,0.0090,565,570,55.16,55.36,0,5,2.96,0,78.18,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,1,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:37:00,82.07,82.00,82.00,63,0.0152,0.0152,14.50,5509.12,1,944.79,21.69,47.99,42.54,42.45,20.11,0,0.00,0.00,57.52,42.45,2036.70,85.33,23.31,91.59,0.00,87.84,0,50,0.00,42.84,51.04,825.32,66.35,43.72,79.98,20.52,497,500,231,1.806,1.801,76.09,79.05,54.19,56.67,55.04,52,63,91,7.08,51.66,8.00,8.42,1,412.24,6,3,3,5,5,0,5,464,460,56.77,56.95,6,6,4.84,0,75.72,75.75,75.75,78.00,52,0.0099,0.0099,273,268,56.86,57.15,4,4,5.31,0,78.26,78.11,78.11,78.00,52,0.0094,0.0094,266,240,833,1.982,2.001,77.75,78.10,52.54,55.15,55.04,45,48,91,4.43,49.70,4,4,1,529.95,7,0,0,10,9,0,2,201,200,55.33,56.33,4,4,4.79,0,74.93,74.95,74.95,78.00,48,0.0090,0.0090,577,571,55.19,55.36,0,6,1.54,0,78.14,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:38:00,82.15,82.09,82.09,64,0.0152,0.0152,14.51,5565.28,1,944.22,21.73,47.94,42.56,42.45,22.68,0,0.00,0.00,57.57,42.45,2036.95,84.86,23.37,91.31,0.00,87.86,0,50,0.00,42.82,51.04,814.78,66.76,43.71,79.98,20.62,495,500,224,1.822,1.801,76.12,79.13,54.20,56.68,55.04,52,63,91,7.17,51.71,8.00,8.42,1,409.99,6,3,3,5,5,0,5,451,460,56.80,56.97,6,6,5.09,0,75.73,75.75,75.75,78.00,52,0.0099,0.0099,270,262,56.82,57.17,4,4,5.30,0,78.26,78.09,78.09,78.00,52,0.0094,0.0094,300,240,843,2.002,2.001,77.79,78.10,52.52,55.15,55.04,45,48,91,4.55,49.64,4,4,1,532.14,7,0,0,10,9,0,2,202,200,55.28,56.32,4,4,4.76,0,74.94,74.96,74.96,78.00,47,0.0090,0.0090,578,572,55.15,55.35,0,6,0.65,0,78.14,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,1,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:39:00,82.24,82.17,82.17,63,0.0152,0.0152,14.50,5376.88,1,939.08,21.67,47.92,42.61,42.45,25.13,0,15.39,0.00,57.62,42.45,2038.14,85.04,23.39,91.02,0.00,87.89,0,53,0.00,42.82,51.05,804.26,66.01,43.69,79.98,20.89,496,500,202,1.823,1.801,76.08,79.31,54.06,56.65,55.04,52,63,91,7.07,51.58,8.00,8.42,1,402.80,6,3,3,5,5,0,5,451,460,56.74,56.95,6,6,4.97,0,75.77,75.76,75.76,78.00,52,0.0099,0.0099,256,259,56.77,57.16,4,4,5.34,0,78.26,78.08,78.08,78.00,51,0.0094,0.0094,283,240,848,1.981,2.001,77.79,78.13,52.49,55.13,55.04,45,48,91,4.64,49.60,4,4,1,529.59,7,0,0,10,9,0,2,202,200,55.28,56.31,4,4,4.81,0,74.95,74.96,74.96,78.00,47,0.0090,0.0090,579,572,55.17,55.33,0,6,1.82,0,78.15,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:40:00,82.31,82.26,82.26,62,0.0152,0.0152,14.50,5446.06,1,929.13,21.71,47.91,42.61,42.45,18.08,0,11.34,0.00,57.66,42.45,2034.61,84.97,23.34,91.11,0.00,87.91,0,53,0.00,42.80,51.07,796.53,66.32,43.67,79.98,20.78,504,500,201,1.814,1.801,76.10,79.47,53.90,56.58,55.04,51,63,90,7.14,51.53,8.00,8.42,1,402.44,6,3,3,5,5,0,5,460,460,56.62,56.88,6,6,5.04,0,75.75,75.77,75.77,78.00,51,0.0099,0.0099,255,257,56.71,57.12,4,4,5.33,0,78.22,78.08,78.08,78.00,50,0.0094,0.0094,278,240,835,2.017,2.001,77.81,78.14,52.43,55.11,55.04,45,48,91,4.60,49.57,4,4,1,526.72,7,0,0,10,9,0,2,201,200,55.27,56.30,4,4,4.79,0,74.96,74.97,74.97,78.00,47,0.0090,0.0090,570,573,55.12,55.31,0,6,0.76,0,78.19,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,4.3000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,-0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:41:00,82.40,82.34,82.34,62,0.0152,0.0152,14.50,5505.92,1,933.35,21.69,47.86,42.62,42.45,15.83,0,10.69,0.00,57.71,42.45,2036.32,85.00,23.42,91.18,0.00,87.93,0,52,0.00,42.74,51.07,819.85,65.80,43.62,79.98,20.69,497,500,204,1.802,1.801,76.10,79.55,53.80,56.51,55.04,51,62,90,7.17,51.44,8.00,8.42,1,406.90,6,3,3,5,5,0,5,461,460,56.56,56.82,6,6,3.90,0,75.76,75.78,75.78,78.00,51,0.0100,0.0100,256,258,56.63,57.07,4,4,5.24,0,78.15,78.08,78.08,78.00,49,0.0094,0.0094,306,240,830,2.008,2.001,77.83,78.15,52.36,55.07,55.04,45,48,91,4.62,49.52,4,4,1,525.08,7,0,0,10,9,0,2,201,200,55.20,56.27,4,4,4.61,0,74.98,74.97,74.97,78.00,48,0.0090,0.0090,568,573,55.08,55.27,0,6,5.07,0,78.20,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.3,1,1.7,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.3,-1,1.7,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.4,0,1.7,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.3,0,1.7,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.4,0,1.7,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.5,0,1.7,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.3,0,1.7,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
