date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  09:42:00,82.47,82.42,82.42,62,0.0152,0.0152,14.50,5380.17,1,938.49,21.70,47.84,42.62,42.45,29.73,0,0.00,0.01,57.75,42.45,2034.21,84.86,23.39,91.04,0.00,87.94,0,50,0.00,42.69,51.07,821.41,66.35,43.58,79.98,20.89,495,500,206,1.796,1.801,76.10,79.60,53.74,56.45,55.04,50,62,90,7.12,51.42,8.00,8.42,1,407.14,6,3,3,5,5,0,5,458,460,56.56,56.76,6,6,5.18,0,75.77,75.80,75.80,78.00,51,0.0100,0.0100,256,260,56.57,57.03,4,4,3.53,0,78.08,78.08,78.08,78.00,48,0.0094,0.0094,296,240,833,2.004,2.001,77.80,78.16,52.32,55.03,55.04,45,48,91,4.41,49.51,4,4,1,520.52,7,0,0,10,9,0,2,202,200,55.20,56.24,4,4,2.28,0,74.98,74.98,74.98,78.00,48,0.0090,0.0090,568,574,55.02,55.23,0,6,4.95,0,78.20,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.4,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.4,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.4,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.4,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.4,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:43:00,82.55,82.51,82.51,62,0.0152,0.0152,14.50,5333.97,1,940.91,21.70,47.80,42.65,42.45,37.96,0,0.00,0.00,57.80,42.45,2035.14,85.21,23.36,91.19,0.00,87.94,0,51,0.00,42.67,51.10,819.26,65.88,43.56,79.98,20.85,502,500,200,1.800,1.801,76.10,79.66,53.70,56.41,55.04,50,61,90,7.15,51.39,8.00,8.42,1,404.50,6,3,3,5,5,0,5,462,460,56.50,56.72,6,6,3.82,0,75.80,75.83,75.83,78.00,51,0.0100,0.0100,256,259,56.61,56.99,4,4,5.30,0,78.03,78.08,78.08,78.00,48,0.0093,0.0093,294,240,824,2.008,2.001,77.82,78.20,52.26,54.99,55.04,45,48,91,4.74,49.45,4,4,1,518.81,7,0,0,10,9,0,2,189,200,55.15,56.25,4,4,4.71,0,75.02,74.99,74.99,78.00,48,0.0090,0.0090,571,574,55.03,55.20,0,6,5.06,0,78.19,78.21,78.21,78.00,44,0.0093,0.0093,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.2,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.2,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.2,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.8,-1,1.2,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,1.0,0,1.2,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.2,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.2,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:44:00,82.68,82.59,82.59,62,0.0152,0.0152,14.50,5344.02,1,931.88,21.70,47.78,42.58,42.45,5.46,0,15.65,0.00,57.85,42.45,2035.75,85.30,23.32,91.42,0.00,87.95,0,54,0.00,42.64,51.10,808.13,66.39,43.54,79.98,20.91,497,500,210,1.788,1.801,76.11,79.71,53.71,56.38,55.04,50,62,90,7.13,51.44,8.00,8.42,1,406.02,6,4,3,5,5,0,5,469,460,56.53,56.70,6,6,5.08,0,75.83,75.87,75.87,78.00,51,0.0101,0.0101,255,258,56.55,56.97,4,4,3.62,0,78.02,78.08,78.08,78.00,48,0.0093,0.0093,312,240,824,2.003,2.001,77.84,78.22,52.21,54.95,55.04,45,48,90,4.54,49.43,4,4,1,513.83,7,0,0,10,9,0,2,191,200,55.14,56.24,4,4,2.51,0,75.04,74.99,74.99,78.00,48,0.0090,0.0090,570,575,54.94,55.16,0,5,4.83,0,78.18,78.21,78.21,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:45:00,82.77,82.68,82.68,61,0.0152,0.0152,14.51,5382.59,1,942.03,21.74,47.76,42.58,42.45,32.08,0,0.00,0.00,57.89,42.45,2035.97,84.88,23.36,91.25,0.00,87.94,0,51,0.00,42.65,51.11,827.98,65.60,43.54,79.98,20.77,503,500,213,1.776,1.801,76.13,79.73,53.79,56.39,55.04,50,61,90,7.11,51.44,8.00,8.42,1,405.67,6,4,3,5,5,0,5,462,460,56.52,56.70,6,6,5.04,0,75.89,75.90,75.90,78.00,51,0.0101,0.0101,254,257,56.57,56.97,4,4,4.42,0,78.00,78.07,78.07,78.00,48,0.0093,0.0093,275,240,829,1.978,2.001,77.84,78.25,52.22,54.92,55.04,45,48,91,4.61,49.44,4,4,1,524.39,7,0,0,10,9,0,2,195,200,55.13,56.22,4,4,4.64,0,75.03,75.00,75.00,78.00,48,0.0090,0.0090,579,576,54.94,55.13,0,6,3.31,0,78.19,78.21,78.21,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4235,0,0,1,15,-2,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0
07/16  09:46:00,82.83,82.76,82.76,61,0.0152,0.0152,14.51,5493.03,1,948.23,21.74,47.76,42.42,42.11,43.74,0,11.56,0.00,57.94,42.11,2039.70,84.98,23.37,91.27,0.00,87.95,0,51,0.00,42.41,51.11,819.29,65.78,43.54,79.98,20.84,499,500,216,1.787,1.801,76.12,79.78,53.82,56.40,55.04,50,61,91,7.14,51.44,8.00,8.42,1,406.49,6,4,3,5,5,0,5,468,460,56.50,56.70,6,6,4.83,0,75.92,75.92,75.92,78.00,52,0.0101,0.0101,254,255,56.61,56.97,4,4,5.35,0,78.00,78.07,78.07,78.00,48,0.0092,0.0092,273,240,845,1.973,2.001,77.84,78.25,52.30,54.93,55.04,45,48,91,4.65,49.49,4,4,1,534.82,7,0,0,10,9,0,2,206,200,55.12,56.20,4,4,4.80,0,75.03,75.02,75.02,78.00,48,0.0090,0.0090,581,577,55.00,55.14,0,6,1.35,0,78.16,78.21,78.21,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.3,0,1.4,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,1,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:47:00,82.94,82.84,82.84,61,0.0152,0.0152,14.50,5928.87,1,925.04,21.67,47.81,42.25,42.11,28.23,0,12.36,0.00,57.98,42.11,2038.99,85.03,23.21,91.61,0.00,87.96,0,52,0.00,42.46,51.12,831.22,66.00,43.35,79.98,20.69,490,500,202,1.793,1.801,76.12,79.87,53.74,56.38,55.04,51,61,90,7.12,51.33,8.00,8.42,1,404.22,6,4,3,5,5,0,5,457,460,56.46,56.69,6,6,5.01,0,76.00,75.94,75.94,78.00,52,0.0101,0.0101,256,254,56.48,56.96,4,4,5.30,0,78.00,78.06,78.06,78.00,48,0.0092,0.0092,267,240,848,1.987,2.001,77.84,78.26,52.35,54.95,55.04,45,48,91,4.67,49.42,4,4,1,536.73,7,0,0,10,9,0,2,202,200,55.14,56.19,4,4,4.75,0,75.02,75.03,75.03,78.00,48,0.0089,0.0089,582,577,55.06,55.17,0,6,2.47,0,78.16,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.2,0,1.2,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,1,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:48:00,82.99,82.93,82.93,60,0.0152,0.0152,14.50,5673.48,1,932.26,21.74,47.70,42.42,42.11,29.84,0,11.40,0.00,58.03,42.11,2038.95,85.14,23.09,91.40,0.00,87.96,0,52,0.00,42.47,51.14,810.82,65.60,43.21,79.98,20.55,498,500,198,1.810,1.801,76.12,79.97,53.64,56.34,55.04,51,61,90,7.08,51.26,8.00,8.42,1,406.29,6,4,4,5,5,0,5,456,460,56.38,56.65,6,6,4.26,0,76.04,75.97,75.97,78.00,52,0.0102,0.0102,254,252,56.46,56.92,4,4,5.39,0,78.03,78.06,78.06,78.00,48,0.0092,0.0092,303,240,848,1.979,2.001,77.83,78.26,52.33,54.96,55.04,45,47,91,4.67,49.37,4,4,1,536.43,7,0,0,10,9,0,2,204,200,55.14,56.17,4,4,4.85,0,75.02,75.03,75.03,78.00,48,0.0089,0.0089,582,577,54.96,55.16,0,6,5.08,0,78.16,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,-1,1.1,0.5766,0,0,0,0,0,1,1,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:49:00,83.04,83.01,83.01,61,0.0152,0.0152,14.50,5538.87,1,918.09,21.73,47.63,42.45,42.11,3.75,0,9.67,0.00,58.07,42.11,2042.40,85.03,23.24,91.18,0.00,87.97,0,53,0.00,42.42,51.14,806.76,65.87,43.27,79.98,20.61,501,500,204,1.795,1.801,76.15,80.04,53.55,56.28,55.04,51,61,90,7.20,51.25,8.00,8.42,1,399.13,6,4,4,5,5,0,5,462,460,56.38,56.60,6,6,5.03,0,76.05,75.99,75.99,78.00,52,0.0102,0.0102,254,251,56.43,56.87,4,4,5.28,0,78.04,78.05,78.05,78.00,48,0.0092,0.0092,308,240,859,1.990,2.001,77.86,78.26,52.31,54.95,55.04,45,47,91,4.57,49.38,4,4,1,544.36,7,0,0,10,9,0,2,204,200,55.12,56.15,4,4,4.74,0,75.03,75.04,75.04,78.00,48,0.0089,0.0089,583,577,54.99,55.15,0,6,2.52,0,78.16,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:50:00,83.14,83.10,83.10,60,0.0152,0.0152,14.50,5488.51,1,954.40,21.69,47.61,42.52,42.11,23.74,0,3.91,0.00,58.12,42.11,2039.08,85.02,23.32,91.09,0.00,87.98,0,50,0.00,42.41,51.15,833.08,66.64,43.25,79.98,20.54,498,500,211,1.789,1.801,76.15,80.02,53.61,56.27,55.04,51,61,90,7.19,51.30,8.00,8.42,1,406.62,6,4,4,5,5,0,5,466,460,56.41,56.59,6,6,5.17,0,76.05,76.01,76.01,78.00,52,0.0102,0.0102,256,249,56.48,56.86,4,4,3.63,0,78.05,78.05,78.05,78.00,47,0.0092,0.0092,289,240,843,2.020,2.001,77.87,78.28,52.34,54.96,55.04,45,48,91,4.62,49.37,4,4,1,533.74,7,0,0,10,9,0,2,205,200,55.15,56.15,4,4,2.49,0,75.04,75.04,75.04,78.00,47,0.0089,0.0089,568,577,54.99,55.16,0,5,4.93,0,78.18,78.20,78.20,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:51:00,83.26,83.18,83.18,60,0.0152,0.0152,14.51,5494.04,1,955.34,21.74,47.60,42.53,42.11,27.70,0,15.68,0.00,58.16,42.11,2037.32,84.92,23.28,91.01,0.00,88.00,0,50,0.00,42.43,51.15,831.05,65.72,43.26,79.98,20.54,495,500,212,1.820,1.801,76.19,80.06,53.66,56.28,55.04,51,61,90,7.15,51.36,8.00,8.42,1,406.46,6,4,4,5,5,0,5,465,460,56.40,56.60,6,6,5.10,0,76.09,76.04,76.04,78.00,52,0.0102,0.0102,257,247,56.53,56.86,4,4,3.06,0,78.06,78.04,78.04,78.00,47,0.0092,0.0092,269,240,835,2.034,2.001,77.86,78.31,52.30,54.95,55.04,45,48,91,4.47,49.36,4,4,1,527.63,7,0,0,10,9,0,2,195,200,55.13,56.14,4,4,1.68,0,75.05,75.04,75.04,78.00,47,0.0089,0.0089,571,577,54.97,55.15,0,5,4.88,0,78.22,78.20,78.20,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,-1,1.1,0.5766,0,0,0,0,0,1,1,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:52:00,83.32,83.26,83.26,60,0.0152,0.0152,14.50,5469.77,1,944.84,21.77,47.64,42.56,42.11,35.08,0,0.00,0.00,58.21,42.11,2038.74,84.83,23.31,90.95,0.00,88.00,0,50,0.00,42.43,51.17,820.83,66.13,43.25,79.98,20.55,502,500,192,1.812,1.801,76.23,80.20,53.55,56.25,55.04,51,61,90,7.11,51.27,8.00,8.42,1,395.55,6,4,4,5,5,0,5,456,460,56.33,56.57,6,6,4.95,0,76.14,76.06,76.06,78.00,52,0.0102,0.0102,247,245,56.45,56.85,4,4,5.21,0,78.09,78.03,78.03,78.00,47,0.0091,0.0091,274,240,832,2.002,2.001,77.87,78.34,52.22,54.92,55.04,45,48,91,4.73,49.33,4,4,1,525.35,7,0,0,10,9,0,2,194,200,55.06,56.14,4,4,4.77,0,75.08,75.04,75.04,78.00,48,0.0089,0.0089,568,578,54.91,55.12,0,5,3.04,0,78.21,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.4,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:53:00,83.38,83.35,83.35,60,0.0152,0.0152,14.50,5430.48,1,950.92,21.70,47.61,42.50,42.11,20.64,0,11.22,0.00,58.25,42.11,2039.72,84.76,23.35,90.89,0.00,88.01,0,50,0.00,42.42,51.16,827.60,65.68,43.23,79.98,20.55,489,500,191,1.805,1.801,76.19,80.30,53.45,56.21,55.04,51,61,90,7.10,51.28,8.00,8.42,1,400.33,6,4,4,5,5,0,5,454,460,56.34,56.53,6,6,3.91,0,76.14,76.07,76.07,78.00,52,0.0102,0.0102,246,242,56.39,56.81,4,4,4.56,0,78.05,78.03,78.03,78.00,47,0.0091,0.0091,302,240,839,1.986,2.001,77.86,78.36,52.18,54.88,55.04,45,48,91,4.65,49.36,4,4,1,528.12,7,0,0,10,9,0,2,193,200,55.06,56.14,4,4,3.66,0,75.09,75.05,75.05,78.00,48,0.0089,0.0089,579,579,54.95,55.09,0,6,4.99,0,78.20,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,-1,1.2,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:54:00,83.43,83.43,83.43,60,0.0152,0.0152,14.50,5480.93,1,918.49,21.70,47.58,42.56,42.11,31.34,0,11.40,0.00,58.30,42.11,2048.73,85.21,23.31,91.14,0.00,88.01,0,52,0.00,42.46,51.18,824.07,66.35,43.14,79.98,20.33,499,500,197,1.794,1.801,76.19,80.40,53.43,56.18,55.04,51,61,90,7.11,51.27,8.00,8.42,1,401.02,6,4,4,5,5,0,5,466,460,56.30,56.50,6,6,3.69,0,76.13,76.09,76.09,78.00,52,0.0102,0.0102,245,241,56.33,56.79,4,4,5.28,0,78.02,78.02,78.02,78.00,47,0.0091,0.0091,294,240,838,1.984,2.001,77.87,78.37,52.23,54.88,55.04,45,48,91,4.30,49.45,4,4,1,529.39,7,0,0,10,9,0,2,193,200,55.12,56.15,4,4,4.66,0,75.10,75.06,75.06,78.00,48,0.0089,0.0089,579,580,54.95,55.10,0,6,5.03,0,78.18,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:55:00,83.56,83.52,83.52,60,0.0152,0.0152,14.51,5500.89,1,954.85,21.75,47.62,42.58,42.11,23.74,0,13.17,0.00,58.34,42.11,2046.70,85.22,23.34,91.29,0.00,88.02,0,50,0.00,42.44,51.18,811.17,65.65,43.07,79.98,20.18,500,500,198,1.774,1.801,76.20,80.46,53.55,56.20,55.04,51,61,90,7.18,51.33,8.00,8.42,1,400.35,6,4,4,5,5,0,5,465,460,56.36,56.51,6,6,4.13,0,76.13,76.11,76.11,78.00,53,0.0102,0.0102,245,241,56.45,56.80,4,4,5.39,0,77.99,78.02,78.02,78.00,47,0.0091,0.0091,314,240,845,2.001,2.001,77.89,78.37,52.45,54.96,55.04,45,48,91,4.36,49.59,4,4,1,538.91,7,0,0,10,9,0,2,201,200,55.19,56.18,4,4,4.84,0,75.08,75.07,75.07,78.00,48,0.0089,0.0089,581,580,55.10,55.19,0,6,5.07,0,78.20,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:56:00,83.61,83.60,83.60,61,0.0152,0.0152,14.51,5626.23,1,953.78,21.75,47.63,42.54,42.11,31.23,0,14.98,0.00,58.38,42.11,2044.15,85.05,23.31,91.52,0.00,88.02,0,52,0.00,42.48,51.19,817.12,66.14,43.14,79.98,20.16,499,500,186,1.810,1.801,76.23,80.54,53.47,56.19,55.04,51,61,90,7.06,51.26,8.00,8.42,1,394.65,6,4,4,5,5,0,5,467,460,56.31,56.51,6,6,5.04,0,76.14,76.13,76.13,78.00,53,0.0102,0.0102,226,242,56.38,56.81,4,4,5.19,0,78.02,78.02,78.02,78.00,47,0.0091,0.0091,303,240,852,2.006,2.001,77.86,78.38,52.56,55.04,55.04,45,48,91,4.37,49.58,4,4,1,536.86,7,0,0,10,9,0,2,202,200,55.23,56.21,4,4,4.77,0,75.04,75.08,75.08,78.00,48,0.0089,0.0089,581,581,55.11,55.26,0,6,3.01,0,78.22,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:57:00,83.75,83.68,83.68,60,0.0152,0.0152,14.51,5533.06,1,937.67,21.70,47.64,42.56,42.11,33.69,0,11.48,0.00,58.43,42.11,2042.88,84.89,23.27,91.11,0.00,88.01,0,53,0.00,42.54,51.21,822.80,66.20,43.10,79.98,20.03,506,500,173,1.802,1.801,76.22,80.71,53.38,56.17,55.04,51,61,90,7.17,51.27,7.99,8.42,1,395.78,6,4,4,5,5,0,5,453,460,56.32,56.49,6,6,3.83,0,76.19,76.14,76.14,78.00,52,0.0102,0.0102,232,242,56.33,56.80,4,4,5.33,0,78.01,78.02,78.02,78.00,47,0.0091,0.0091,321,240,852,2.011,2.001,77.87,78.40,52.62,55.10,55.04,45,48,91,4.43,49.61,4,4,1,538.08,7,0,0,10,9,0,2,201,200,55.29,56.25,4,4,4.76,0,75.05,75.09,75.09,78.00,48,0.0089,0.0089,582,581,55.17,55.31,0,6,5.08,0,78.21,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
