date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  09:58:00,83.85,83.77,83.77,60,0.0152,0.0152,14.51,5608.41,1,952.35,21.66,47.64,42.55,42.11,35.50,0,14.90,0.00,58.47,42.11,2043.27,84.77,23.27,91.00,0.00,88.02,0,53,0.00,42.53,51.21,810.26,66.28,43.11,79.98,20.16,504,500,185,1.776,1.801,76.22,80.83,53.39,56.16,55.04,51,60,90,7.16,51.34,7.98,8.42,1,394.72,6,4,4,5,5,0,5,452,460,56.30,56.48,6,6,4.84,0,76.21,76.15,76.15,78.00,53,0.0102,0.0102,245,245,56.32,56.78,4,4,3.88,0,77.96,78.03,78.03,78.00,47,0.0091,0.0091,318,240,844,1.996,2.001,77.89,78.42,52.65,55.14,55.04,45,48,91,4.33,49.65,4,4,1,538.75,7,0,0,10,9,0,2,201,200,55.28,56.28,4,4,2.88,0,75.05,75.09,75.09,78.00,48,0.0089,0.0089,581,581,55.22,55.35,0,6,4.91,0,78.21,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  09:59:00,83.94,83.85,83.85,60,0.0152,0.0152,14.51,5617.28,1,958.71,21.73,47.65,42.53,42.11,9.53,0,18.67,0.00,58.51,42.11,2043.28,84.68,23.31,90.92,0.00,88.03,0,52,0.00,42.58,51.23,822.08,66.41,43.12,79.98,20.26,496,500,196,1.786,1.801,76.21,80.87,53.53,56.19,55.04,51,61,91,7.18,51.40,8.00,8.42,1,397.93,6,4,4,5,5,0,5,463,460,56.36,56.51,6,6,4.88,0,76.17,76.17,76.17,78.00,53,0.0102,0.0102,246,250,56.41,56.79,4,4,5.34,0,77.94,78.05,78.05,78.00,48,0.0091,0.0091,294,240,846,1.999,2.001,77.88,78.42,52.68,55.18,55.04,45,48,91,4.38,49.66,4,4,1,540.39,7,0,0,10,9,0,2,202,200,55.36,56.31,4,4,4.82,0,75.06,75.10,75.10,78.00,49,0.0089,0.0089,581,582,55.23,55.39,0,6,3.43,0,78.19,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:00:00,83.99,83.94,83.94,59,0.0152,0.0152,14.51,5701.04,1,952.45,21.73,47.67,42.57,42.11,10.70,0,9.83,0.00,58.56,42.11,2042.64,85.07,23.34,91.20,0.00,88.03,0,52,0.00,42.61,51.22,819.37,65.92,43.11,79.98,20.14,505,500,197,1.780,1.801,76.24,80.86,53.67,56.25,55.04,51,60,91,7.14,51.45,8.00,8.42,1,403.06,6,4,4,5,5,0,5,466,460,56.41,56.56,6,6,3.61,0,76.18,76.19,76.19,78.00,53,0.0102,0.0102,247,252,56.40,56.83,4,4,4.99,0,77.99,78.05,78.05,78.00,48,0.0091,0.0091,285,240,850,1.996,2.001,77.86,78.44,52.70,55.22,55.04,46,48,92,4.44,49.67,4,4,1,535.88,7,0,0,10,9,0,2,202,200,55.35,56.33,4,4,4.21,0,75.07,75.10,75.10,78.00,48,0.0090,0.0090,581,582,55.24,55.42,0,6,5.05,0,78.18,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,-1,1.1,0.5766,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,1,1.1,0.5766,0,0,0,0,0,-1,1,1,-3,2,3,1,6.9600,1.9100,0.9,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5035,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:01:00,84.10,84.02,84.02,59,0.0152,0.0152,14.51,6027.03,1,943.41,21.74,47.71,42.42,41.77,0.00,0,16.90,0.00,58.60,41.77,2042.47,85.04,23.41,91.62,0.00,88.03,0,51,0.00,42.57,51.23,812.55,66.36,43.21,79.98,20.26,501,500,205,1.794,1.801,76.24,80.88,53.75,56.30,55.04,52,60,91,7.13,51.51,8.00,8.42,1,409.36,6,4,4,5,5,0,5,466,460,56.48,56.60,6,6,4.59,0,76.21,76.20,76.20,78.00,53,0.0103,0.0103,258,251,56.49,56.86,4,4,4.39,0,78.03,78.05,78.05,78.00,51,0.0091,0.0091,300,240,851,2.014,2.001,77.85,78.47,52.69,55.23,55.04,46,48,91,4.54,49.57,4,4,1,539.66,7,0,0,10,9,0,2,202,200,55.34,56.35,4,4,3.43,0,75.08,75.11,75.11,78.00,48,0.0090,0.0090,582,583,55.22,55.42,0,6,4.98,0,78.19,78.19,78.19,78.00,45,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.7,1,1.7,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.5,0,1.7,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.6,0,1.7,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.6,1,1.7,0.5035,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.6,0,1.7,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.7,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:02:00,84.18,84.00,84.00,59,0.0152,0.0152,14.51,6153.74,1,952.56,21.70,47.71,42.41,41.77,18.51,0,11.38,0.01,58.65,41.77,2043.54,85.05,23.38,91.69,0.00,88.03,0,50,0.00,42.64,51.25,827.10,65.77,43.12,79.98,20.37,505,500,197,1.807,1.801,76.25,80.89,53.87,56.37,55.04,52,60,91,7.10,51.55,8.00,8.42,1,400.44,6,4,4,5,5,0,5,455,460,56.49,56.66,6,6,5.08,0,76.25,76.23,76.23,78.00,53,0.0103,0.0103,258,250,56.58,56.91,4,4,5.33,0,78.05,78.04,78.04,78.00,49,0.0091,0.0091,270,240,846,2.015,2.001,77.86,78.48,52.54,55.19,55.04,45,48,91,4.56,49.50,4,4,1,536.30,7,0,0,10,9,0,2,203,200,55.31,56.33,4,4,4.77,0,75.09,75.11,75.11,78.00,47,0.0090,0.0090,583,584,55.15,55.36,0,6,2.02,0,78.17,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.5,1,1.4,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.3,0,1.4,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.5,0,1.4,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.3,0,1.4,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.4,0,1.4,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.3,0,1.4,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:03:00,84.19,83.98,83.98,58,0.0152,0.0152,14.51,5900.27,1,952.88,21.73,47.72,42.44,41.77,34.01,0,12.15,0.01,58.69,41.77,2044.32,85.14,23.34,91.64,0.00,88.03,0,50,0.00,42.66,51.25,818.86,65.93,43.11,79.98,20.55,501,500,196,1.810,1.801,76.28,80.93,53.80,56.38,55.04,52,59,91,7.07,51.47,8.00,8.42,1,407.00,6,4,4,5,5,0,5,447,460,56.49,56.67,6,6,4.63,0,76.26,76.26,76.26,78.00,53,0.0104,0.0104,257,247,56.47,56.91,4,4,5.42,0,78.09,78.03,78.03,78.00,48,0.0091,0.0091,294,240,849,1.991,2.001,77.88,78.50,52.44,55.12,55.04,45,48,91,4.58,49.47,4,4,1,538.00,7,0,0,10,9,0,2,202,200,55.25,56.30,4,4,4.87,0,75.11,75.12,75.12,78.00,47,0.0090,0.0090,581,584,55.10,55.31,0,6,5.09,0,78.17,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.2,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.2,0,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.4,0,1.2,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.2,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.3,1,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.2,0,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:04:00,84.20,83.97,83.97,59,0.0151,0.0151,14.51,5586.75,1,950.83,21.74,47.57,42.33,41.77,38.50,0,15.84,0.00,58.74,41.77,2040.49,84.90,23.37,91.21,0.00,88.05,0,52,0.00,42.57,51.26,817.84,65.71,43.21,79.98,20.84,498,500,197,1.781,1.801,76.26,80.93,53.68,56.35,55.04,51,59,91,7.11,51.46,8.00,8.42,1,402.73,6,4,4,5,5,0,5,469,460,56.43,56.65,6,6,4.78,0,76.24,76.30,76.30,78.00,52,0.0104,0.0104,244,242,56.53,56.90,4,4,5.40,0,78.11,78.02,78.02,78.00,48,0.0091,0.0091,291,240,848,2.008,2.001,77.88,78.50,52.40,55.08,55.04,45,47,91,4.58,49.53,4,4,1,538.73,7,0,0,10,9,0,2,203,200,55.25,56.27,4,4,4.88,0,75.13,75.12,75.12,78.00,47,0.0090,0.0090,579,585,55.07,55.27,0,6,3.91,0,78.17,78.19,78.19,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:05:00,84.21,83.95,83.95,58,0.0151,0.0151,14.51,5707.89,1,944.38,21.77,47.66,42.33,41.77,25.24,0,12.73,0.00,58.78,41.77,2040.35,85.01,23.41,91.22,0.00,88.06,0,51,0.00,42.50,51.27,827.44,65.77,43.31,79.98,20.78,506,500,197,1.792,1.801,76.29,80.93,53.75,56.36,55.04,51,59,91,7.09,51.51,8.00,8.42,1,405.61,6,4,4,5,5,0,5,465,460,56.49,56.66,6,6,5.08,0,76.27,76.35,76.35,78.00,53,0.0105,0.0105,246,237,56.60,56.92,4,4,5.37,0,78.10,78.01,78.01,78.00,47,0.0091,0.0091,275,240,859,1.984,2.001,77.89,78.50,52.46,55.08,55.04,45,47,91,4.50,49.53,4,4,1,545.07,7,0,0,10,9,0,2,202,200,55.26,56.27,4,4,4.83,0,75.14,75.13,75.13,78.00,46,0.0090,0.0090,595,585,55.10,55.27,0,6,2.24,0,78.13,78.18,78.18,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,1,1.1,0.5035,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:06:00,84.23,83.93,83.93,59,0.0151,0.0151,14.51,6281.87,1,942.74,21.71,47.66,42.07,41.77,34.86,0,13.26,0.01,58.82,41.77,2042.97,85.15,23.38,91.90,0.00,88.06,0,52,0.00,42.27,51.28,822.26,65.45,43.26,79.98,20.78,506,500,188,1.821,1.801,76.31,80.95,53.75,56.37,55.04,51,60,91,7.09,51.46,8.00,8.42,1,398.75,6,4,4,5,5,0,5,469,460,56.49,56.67,6,6,5.08,0,76.31,76.38,76.38,78.00,52,0.0105,0.0105,228,235,56.53,56.94,4,4,4.67,0,78.05,78.00,78.00,78.00,47,0.0091,0.0091,309,240,856,1.993,2.001,77.88,78.49,52.50,55.10,55.04,45,48,91,4.69,49.51,4,4,1,551.53,7,0,0,10,9,0,2,201,200,55.28,56.28,4,4,4.70,0,75.15,75.13,75.13,78.00,47,0.0090,0.0090,597,585,55.10,55.29,0,6,3.46,0,78.12,78.18,78.18,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:07:00,84.31,83.91,83.91,59,0.0151,0.0151,14.51,5957.52,1,942.79,21.73,47.63,42.29,41.77,27.81,0,0.00,0.00,58.87,41.77,2041.92,85.11,23.35,91.79,0.00,88.08,0,51,0.00,42.45,51.30,813.80,65.69,43.06,79.98,20.83,500,500,172,1.824,1.801,76.34,81.08,53.54,56.32,55.04,51,60,90,7.08,51.32,8.00,8.42,1,391.10,6,4,4,5,5,0,5,456,460,56.38,56.63,6,6,4.27,0,76.41,76.41,76.41,78.00,53,0.0105,0.0105,226,233,56.43,56.93,4,4,4.53,0,78.05,78.00,78.00,78.00,47,0.0091,0.0091,295,240,862,2.002,2.001,77.92,78.49,52.50,55.10,55.04,45,48,91,4.61,49.40,4,4,1,545.31,7,0,0,10,9,0,2,203,200,55.26,56.28,4,4,3.59,0,75.15,75.14,75.14,78.00,47,0.0090,0.0090,595,585,55.09,55.29,0,6,5.04,0,78.13,78.18,78.18,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,-1,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:08:00,84.26,83.89,83.89,59,0.0151,0.0151,14.50,5989.97,1,935.63,21.73,47.51,42.19,41.77,28.77,0,13.60,0.00,58.91,41.77,2041.33,84.94,23.35,91.49,0.00,88.08,0,53,0.00,42.55,51.29,791.46,66.00,43.16,79.98,20.68,500,500,169,1.831,1.801,76.33,81.20,53.34,56.24,55.04,51,60,90,7.04,51.29,8.00,8.42,1,386.83,6,4,4,5,5,0,5,460,460,56.38,56.56,6,6,4.99,0,76.47,76.44,76.44,78.00,53,0.0106,0.0106,225,235,56.33,56.88,4,4,3.15,0,77.98,78.00,78.00,78.00,47,0.0091,0.0091,301,240,839,2.032,2.001,77.94,78.49,52.38,55.07,55.04,45,48,91,4.57,49.40,4,4,1,532.20,7,0,0,10,9,0,2,190,200,55.23,56.28,4,4,4.66,0,75.15,75.14,75.14,78.00,47,0.0090,0.0090,583,585,55.10,55.26,0,6,4.20,0,78.17,78.18,78.18,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:09:00,84.22,83.88,83.88,59,0.0150,0.0150,14.51,5995.86,1,951.08,21.70,47.51,42.19,41.77,30.91,0,15.84,0.00,58.95,41.77,2039.58,84.85,23.37,91.52,0.00,88.09,0,50,0.00,42.47,51.32,819.75,65.92,42.98,79.98,20.78,500,500,173,1.789,1.801,76.32,81.28,53.31,56.18,55.04,52,60,90,7.18,51.35,8.00,8.42,1,387.72,6,4,4,5,5,0,5,455,460,56.31,56.50,6,6,5.06,0,76.54,76.47,76.47,78.00,54,0.0106,0.0106,231,239,56.31,56.84,4,4,5.32,0,77.95,78.01,78.01,78.00,47,0.0091,0.0091,300,240,824,2.039,2.001,77.91,78.52,52.33,55.03,55.04,45,48,91,4.63,49.42,4,4,1,528.61,7,0,0,10,9,0,2,191,200,55.21,56.28,4,4,4.77,0,75.19,75.15,75.15,78.00,48,0.0090,0.0090,582,584,55.02,55.23,0,6,2.54,0,78.18,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:10:00,84.20,83.86,83.86,59,0.0150,0.0150,14.51,5930.34,1,942.00,21.77,47.46,42.01,41.77,3.75,0,0.00,0.00,58.99,41.77,2040.18,84.83,23.31,91.48,0.00,88.10,0,50,0.00,42.48,51.31,812.38,65.90,43.03,79.98,20.84,502,500,195,1.787,1.801,76.33,81.17,53.44,56.18,55.04,52,59,90,7.15,51.40,7.99,8.42,1,398.24,6,4,4,5,5,0,5,464,460,56.37,56.50,6,6,5.11,0,76.54,76.50,76.50,78.00,53,0.0106,0.0106,246,244,56.37,56.82,4,4,3.58,0,77.92,78.03,78.03,78.00,47,0.0090,0.0090,298,240,842,2.002,2.001,77.94,78.54,52.29,54.98,55.04,45,48,91,4.53,49.38,4,4,1,528.66,7,0,0,10,9,0,2,197,200,55.15,56.26,4,4,2.41,0,75.20,75.16,75.16,78.00,48,0.0090,0.0090,578,584,55.02,55.18,0,6,4.87,0,78.20,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:11:00,84.17,83.84,83.84,60,0.0150,0.0150,14.51,6181.48,1,954.66,21.69,47.54,42.03,41.77,47.69,0,0.00,0.00,59.04,41.77,2040.37,84.76,23.38,91.45,0.00,88.11,0,52,0.00,42.52,51.32,825.34,66.16,43.00,79.98,21.07,514,500,196,1.774,1.801,76.36,81.04,53.58,56.20,55.04,52,59,91,7.13,51.40,8.00,8.42,1,395.83,6,3,4,5,5,0,5,466,460,56.33,56.52,6,6,5.12,0,76.59,76.53,76.53,78.00,53,0.0106,0.0106,247,247,56.40,56.83,4,4,3.50,0,77.89,78.03,78.03,78.00,47,0.0090,0.0090,271,240,842,1.994,2.001,77.95,78.54,52.30,54.96,55.04,45,48,91,4.72,49.35,4,4,1,525.25,7,0,0,10,9,0,2,197,200,55.14,56.24,4,4,2.33,0,75.18,75.17,75.17,78.00,47,0.0090,0.0090,576,585,54.98,55.17,0,6,4.92,0,78.21,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:12:00,84.12,83.82,83.82,59,0.0150,0.0150,14.51,6149.63,1,950.25,21.71,47.47,41.95,41.77,18.51,0,7.60,0.00,59.07,41.77,2039.45,84.99,23.27,91.48,0.00,88.11,0,50,0.00,42.48,51.33,819.46,65.84,43.05,79.98,20.69,510,500,198,1.787,1.801,76.35,80.94,53.65,56.24,55.04,52,59,91,7.22,51.42,8.00,8.42,1,403.12,6,3,3,5,5,0,5,460,460,56.37,56.55,6,6,5.11,0,76.61,76.56,76.56,78.00,54,0.0106,0.0106,246,246,56.47,56.85,4,4,3.30,0,77.94,78.03,78.03,78.00,47,0.0090,0.0090,281,240,851,1.974,2.001,77.91,78.52,52.30,54.95,55.04,45,48,91,4.51,49.38,4,4,1,536.94,7,0,0,10,9,0,2,198,200,55.14,56.22,4,4,4.68,0,75.16,75.18,75.18,78.00,47,0.0090,0.0090,591,585,54.99,55.15,0,6,4.10,0,78.16,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.2,-1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.1,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:13:00,84.03,83.80,83.80,59,0.0150,0.0150,14.51,6112.25,1,944.95,21.69,47.49,42.02,41.77,20.11,0,12.03,0.00,59.11,41.77,2042.83,85.00,23.36,91.70,0.00,88.12,0,52,0.00,42.50,51.33,825.93,65.90,43.07,79.98,20.85,502,500,192,1.814,1.801,76.38,80.86,53.65,56.26,55.04,52,59,91,7.26,51.34,8.00,8.42,1,401.05,6,3,3,5,5,0,5,458,460,56.33,56.57,6,6,5.19,0,76.65,76.58,76.58,78.00,54,0.0106,0.0106,248,243,56.37,56.86,4,4,4.59,0,77.99,78.02,78.02,78.00,48,0.0090,0.0090,296,240,861,1.982,2.001,77.92,78.50,52.37,54.96,55.04,45,48,91,4.62,49.39,4,4,1,542.57,7,0,0,10,9,0,2,207,200,55.18,56.20,4,4,3.70,0,75.15,75.19,75.19,78.00,48,0.0090,0.0090,591,586,55.02,55.17,0,6,5.05,0,78.15,78.17,78.17,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.6,1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.1,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.9,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.0,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,-1,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
