date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  10:46:00,83.33,83.21,83.21,57,0.0144,0.0144,14.52,5651.55,1,956.47,21.73,47.04,41.72,41.77,27.27,0,14.75,0.00,60.40,41.77,2041.21,85.12,23.32,91.45,0.00,88.08,0,52,0.00,42.23,51.58,828.22,66.67,42.74,79.98,20.12,501,500,166,1.802,1.801,76.54,80.85,52.30,55.30,55.04,51,58,90,6.97,50.51,7.84,8.42,1,386.61,6,3,3,5,5,0,5,462,460,55.40,55.66,6,6,3.85,0,76.64,76.61,76.61,78.00,51,0.0101,0.0101,204,211,55.41,56.03,4,4,5.40,0,77.86,77.95,77.95,78.00,47,0.0089,0.0089,309,240,858,2.004,2.001,78.07,78.53,52.41,55.02,55.04,44,46,91,4.30,49.37,4,4,1,535.58,7,0,0,10,9,0,2,199,200,55.19,56.21,4,4,4.83,0,76.03,76.01,76.01,78.00,46,0.0089,0.0089,585,588,55.03,55.21,0,6,5.08,0,78.12,78.12,78.12,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:47:00,83.24,83.19,83.19,58,0.0144,0.0144,14.52,5534.80,1,951.47,21.73,47.03,41.73,41.77,17.65,0,15.06,0.00,60.43,41.77,2039.52,84.82,23.32,91.00,0.00,88.08,0,51,0.00,42.20,51.58,817.88,65.49,42.75,79.98,20.23,498,500,160,1.786,1.801,76.53,80.83,52.29,55.28,55.04,50,57,90,7.05,50.48,7.84,8.42,1,381.66,6,3,3,5,5,0,5,455,460,55.38,55.64,6,6,3.57,0,76.61,76.56,76.56,78.00,51,0.0100,0.0100,216,214,55.37,56.01,4,4,5.20,0,77.84,77.96,77.96,78.00,48,0.0089,0.0089,280,240,851,1.993,2.001,78.05,78.52,52.35,54.99,55.04,44,46,91,4.09,49.36,4,4,1,537.09,7,0,0,10,9,0,2,199,200,55.13,56.19,4,4,4.53,0,76.05,76.01,76.01,78.00,46,0.0089,0.0089,583,588,55.00,55.17,0,6,5.09,0,78.11,78.12,78.12,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,1,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:48:00,83.23,83.17,83.17,58,0.0144,0.0144,14.51,5278.77,1,939.85,21.73,47.01,41.90,41.77,22.68,0,10.60,0.00,60.47,41.77,2039.93,84.90,23.39,90.85,0.00,88.08,0,51,0.00,42.18,51.57,827.44,66.70,42.78,79.98,20.40,491,500,169,1.804,1.801,76.54,80.80,52.29,55.27,55.04,50,57,90,7.13,50.48,7.84,8.42,1,388.30,6,4,3,5,5,0,5,456,460,55.40,55.63,6,6,4.74,0,76.56,76.51,76.51,78.00,51,0.0099,0.0099,215,216,55.42,55.98,4,4,4.24,0,77.83,77.96,77.96,78.00,48,0.0089,0.0089,287,240,861,1.995,2.001,78.03,78.52,52.36,54.97,55.04,44,46,91,4.18,49.39,4,4,1,542.98,7,0,0,10,9,0,2,199,200,55.13,56.18,4,4,3.17,0,76.06,76.00,76.00,78.00,46,0.0089,0.0089,598,588,55.01,55.16,0,6,5.04,0,78.07,78.12,78.12,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,-1,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:49:00,83.25,83.16,83.16,58,0.0143,0.0143,14.51,5032.24,1,946.86,21.69,47.04,42.15,41.77,28.02,0,0.00,0.00,60.51,41.77,2037.84,85.01,23.34,90.77,0.00,88.07,0,50,0.00,42.29,51.61,814.06,66.10,42.86,79.98,20.11,495,500,165,1.784,1.801,76.55,80.78,52.29,55.26,55.04,50,57,90,7.16,50.49,7.84,8.42,1,380.27,6,4,3,5,5,0,5,455,460,55.40,55.63,6,6,5.16,0,76.50,76.47,76.47,78.00,51,0.0099,0.0099,213,214,55.42,55.97,4,4,3.68,0,77.90,77.96,77.96,78.00,47,0.0089,0.0089,296,240,861,1.989,2.001,78.03,78.50,52.44,54.99,55.04,44,46,91,4.21,49.43,4,4,1,544.28,7,0,0,10,9,0,2,200,200,55.19,56.19,4,4,2.45,0,76.06,76.00,76.00,78.00,46,0.0089,0.0089,599,589,55.02,55.17,0,6,5.01,0,78.05,78.12,78.12,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:50:00,83.19,83.14,83.14,57,0.0143,0.0143,14.51,4806.33,1,943.67,21.67,47.13,42.38,41.77,0.00,0,8.88,0.00,60.54,41.77,2039.46,85.23,23.38,90.95,0.00,88.06,0,51,0.00,42.41,51.61,829.06,66.15,42.93,79.98,20.02,497,500,176,1.794,1.801,76.55,80.74,52.37,55.27,55.04,49,57,90,7.14,50.60,7.84,8.42,1,391.06,6,4,3,5,5,0,5,464,460,55.49,55.63,6,6,3.46,0,76.39,76.43,76.43,78.00,51,0.0098,0.0098,215,211,55.41,55.96,4,4,4.62,0,77.95,77.95,77.95,78.00,47,0.0089,0.0089,301,240,864,1.997,2.001,78.02,78.49,52.49,55.02,55.04,44,46,91,4.16,49.52,4,4,1,542.75,7,0,0,10,9,0,2,200,200,55.22,56.21,4,4,3.68,0,76.04,75.99,75.99,78.00,46,0.0089,0.0089,598,589,55.10,55.21,0,6,5.09,0,78.04,78.12,78.12,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:51:00,83.21,83.12,83.12,58,0.0143,0.0143,14.52,5120.39,1,942.13,21.69,47.24,42.48,41.77,0.00,0,16.90,0.00,60.57,41.77,2039.37,85.14,23.17,90.83,0.00,88.04,0,52,0.00,42.82,51.63,806.41,65.61,43.22,79.98,19.96,499,500,175,1.800,1.801,76.55,80.68,52.48,55.32,55.04,49,57,90,7.11,50.67,7.87,8.42,1,388.95,6,4,3,5,5,0,5,464,460,55.47,55.67,6,6,5.00,0,76.32,76.39,76.39,78.00,49,0.0098,0.0098,215,208,55.47,55.99,4,4,5.41,0,78.00,77.94,77.94,78.00,47,0.0089,0.0089,319,240,852,2.031,2.001,78.06,78.48,52.53,55.06,55.04,44,46,91,4.24,49.57,4,4,1,543.12,7,0,0,10,9,0,2,202,200,55.22,56.23,4,4,4.88,0,76.01,75.98,75.98,78.00,46,0.0089,0.0089,586,588,55.12,55.24,0,6,2.42,0,78.10,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:52:00,83.18,83.10,83.10,57,0.0143,0.0143,14.52,5111.98,1,946.29,21.69,47.39,42.55,41.77,36.36,0,14.67,0.01,60.62,41.77,2039.75,84.86,22.96,90.81,0.00,88.03,0,52,0.00,42.58,51.64,814.35,65.90,43.10,79.98,19.95,507,500,174,1.796,1.801,76.49,80.64,52.62,55.39,55.04,49,57,91,7.28,50.88,7.90,8.42,1,387.38,6,4,3,5,5,0,5,468,460,55.56,55.74,6,6,4.60,0,76.27,76.35,76.35,78.00,50,0.0098,0.0098,216,205,55.53,56.04,4,4,5.47,0,78.00,77.93,77.93,78.00,46,0.0089,0.0089,269,240,848,2.011,2.001,78.02,78.48,52.57,55.10,55.04,44,46,91,4.27,49.78,4,4,1,541.88,7,0,0,10,9,0,2,201,200,55.28,56.25,4,4,4.94,0,75.98,75.97,75.97,78.00,46,0.0089,0.0089,586,588,55.15,55.29,0,6,4.76,0,78.12,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:53:00,83.14,83.08,83.08,57,0.0143,0.0143,14.52,5318.34,1,948.11,21.69,47.39,42.43,41.77,13.70,0,11.19,0.00,60.65,41.77,2040.04,85.19,23.16,91.16,0.00,88.01,0,52,0.00,42.67,51.66,805.65,66.11,43.23,79.98,20.00,497,500,162,1.826,1.801,76.46,80.60,52.58,55.43,55.04,49,57,91,7.17,50.77,7.92,8.42,1,384.87,6,4,3,5,5,0,5,454,460,55.59,55.76,6,6,4.77,0,76.23,76.31,76.31,78.00,50,0.0097,0.0097,208,201,55.57,56.07,4,4,5.44,0,77.99,77.92,77.92,78.00,46,0.0089,0.0089,288,240,852,1.998,2.001,78.05,78.48,52.56,55.12,55.04,44,46,91,4.23,49.68,4,4,1,541.17,7,0,0,10,9,0,2,201,200,55.27,56.27,4,4,4.91,0,75.94,75.97,75.97,78.00,46,0.0089,0.0089,582,588,55.17,55.31,0,6,3.79,0,78.14,78.11,78.11,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,1,1,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:54:00,83.11,83.07,83.07,57,0.0143,0.0143,14.52,5408.22,1,948.56,21.69,47.46,42.38,41.77,6.85,0,14.71,0.00,60.68,41.77,2039.28,85.19,23.24,91.22,0.00,88.00,0,53,0.00,42.65,51.67,788.06,65.84,43.15,79.98,20.03,495,500,158,1.809,1.801,76.44,80.66,52.45,55.42,55.04,49,57,90,7.13,50.75,7.91,8.42,1,381.24,6,4,4,5,5,0,5,453,460,55.55,55.76,6,6,5.11,0,76.22,76.27,76.27,78.00,50,0.0097,0.0097,206,200,55.56,56.07,4,4,5.25,0,77.95,77.91,77.91,78.00,48,0.0089,0.0089,276,240,845,1.988,2.001,78.02,78.48,52.57,55.14,55.04,44,46,91,4.22,49.73,4,4,1,539.58,7,0,0,10,9,0,2,201,200,55.29,56.28,4,4,4.84,0,75.90,75.96,75.96,78.00,46,0.0089,0.0089,583,588,55.17,55.32,0,6,3.12,0,78.13,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.2,0,1.4,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.0,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:55:00,83.15,83.05,83.05,57,0.0142,0.0142,14.52,5449.49,1,947.91,21.74,47.41,42.33,41.77,1.61,0,2.10,0.00,60.73,41.77,2040.68,85.22,23.31,91.37,0.00,87.98,0,51,0.00,42.59,51.67,820.70,65.75,43.14,79.98,20.03,496,500,142,1.821,1.801,76.45,80.75,52.28,55.37,55.04,50,57,90,7.13,50.67,7.90,8.42,1,371.87,6,4,4,5,5,0,5,455,460,55.51,55.72,6,6,5.12,0,76.19,76.24,76.24,78.00,50,0.0097,0.0097,195,200,55.47,56.07,4,4,2.95,0,77.93,77.91,77.91,78.00,48,0.0089,0.0089,280,240,849,1.995,2.001,78.05,78.47,52.56,55.14,55.04,44,46,91,4.15,49.69,4,4,1,533.57,7,0,0,10,9,0,2,201,200,55.28,56.30,4,4,4.45,0,75.88,75.95,75.95,78.00,46,0.0089,0.0089,582,589,55.19,55.32,0,6,4.15,0,78.13,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.1,0,1.2,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:56:00,83.09,83.03,83.03,57,0.0142,0.0142,14.52,5482.94,1,949.98,21.73,47.40,42.23,41.77,37.11,0,17.26,0.00,60.76,41.77,2040.52,84.88,23.30,91.16,0.00,87.99,0,51,0.00,42.55,51.69,820.33,65.66,43.08,79.98,20.03,492,500,149,1.805,1.801,76.45,80.83,52.17,55.32,55.04,49,57,90,7.10,50.60,7.87,8.42,1,374.88,6,4,4,5,5,0,5,463,460,55.43,55.68,6,6,4.17,0,76.16,76.21,76.21,78.00,50,0.0097,0.0097,194,200,55.44,56.05,4,4,4.79,0,77.93,77.91,77.91,78.00,48,0.0089,0.0089,267,240,856,1.980,2.001,78.02,78.46,52.54,55.14,55.04,44,46,91,4.17,49.67,4,4,1,539.25,7,0,0,10,9,0,2,200,200,55.27,56.30,4,4,3.90,0,75.87,75.94,75.94,78.00,46,0.0089,0.0089,596,590,55.13,55.32,0,6,5.11,0,78.13,78.11,78.11,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,1,1.1,0.4966,0,0,0,0,0,-1,1,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:57:00,83.06,83.01,83.01,57,0.0142,0.0142,14.52,5391.91,1,950.23,21.71,47.35,42.26,41.77,31.76,0,11.03,0.00,60.80,41.77,2038.72,84.77,23.34,91.04,0.00,87.98,0,50,0.00,42.41,51.70,811.80,66.31,43.04,79.98,19.93,491,500,156,1.803,1.801,76.42,80.82,52.18,55.28,55.04,49,57,90,7.06,50.60,7.85,8.42,1,378.69,6,4,4,5,5,0,5,463,460,55.41,55.64,6,6,5.26,0,76.10,76.18,76.18,78.00,49,0.0097,0.0097,194,200,55.43,56.03,4,4,3.57,0,77.92,77.91,77.91,78.00,48,0.0089,0.0089,287,240,864,2.010,2.001,78.03,78.44,52.57,55.14,55.04,44,46,91,4.18,49.65,4,4,1,543.97,7,0,0,10,9,0,2,201,200,55.32,56.30,4,4,2.31,0,75.88,75.93,75.93,78.00,46,0.0089,0.0089,595,590,55.18,55.32,0,6,4.98,0,78.09,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:58:00,83.02,82.99,82.99,57,0.0142,0.0142,14.52,5501.12,1,945.05,21.67,47.35,42.23,41.77,33.05,0,11.90,0.00,60.83,41.77,2040.48,84.71,23.38,90.91,0.00,88.00,0,51,0.00,42.44,51.69,805.61,66.22,42.96,79.98,20.02,500,500,150,1.776,1.801,76.42,80.78,52.17,55.26,55.04,49,57,90,7.10,50.55,7.84,8.42,1,372.73,6,4,4,5,5,0,5,463,460,55.42,55.62,6,6,5.24,0,76.07,76.15,76.15,78.00,50,0.0097,0.0097,193,200,55.36,56.02,4,4,3.96,0,77.92,77.92,77.92,78.00,48,0.0089,0.0089,305,240,865,2.002,2.001,77.97,78.44,52.58,55.14,55.04,44,46,91,4.27,49.60,4,4,1,544.89,7,0,0,10,9,0,2,200,200,55.29,56.31,4,4,2.99,0,75.87,75.92,75.92,78.00,46,0.0089,0.0089,595,591,55.19,55.32,0,6,4.97,0,78.07,78.11,78.11,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,0,1.1,0.4966,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0
07/16  10:59:00,83.01,82.98,82.98,57,0.0142,0.0142,14.52,5658.68,1,943.89,21.71,47.33,42.14,41.77,28.56,0,12.04,0.00,60.86,41.77,2037.47,84.70,23.41,90.98,0.00,88.00,0,50,0.00,42.44,51.70,811.65,66.26,42.84,79.98,20.03,493,500,160,1.790,1.801,76.39,80.75,52.17,55.24,55.04,49,57,90,7.08,50.55,7.84,8.42,1,380.12,6,4,4,5,5,0,5,468,460,55.40,55.60,6,6,5.16,0,76.05,76.12,76.12,78.00,50,0.0096,0.0096,200,200,55.37,56.00,4,4,4.01,0,77.90,77.93,77.93,78.00,48,0.0089,0.0089,275,240,864,2.001,2.001,77.99,78.42,52.56,55.14,55.04,44,46,91,4.14,49.59,4,4,1,543.45,7,0,0,10,9,0,2,201,200,55.26,56.31,4,4,3.06,0,75.88,75.92,75.92,78.00,46,0.0089,0.0089,595,591,55.13,55.32,0,6,4.97,0,78.07,78.11,78.11,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.2,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  11:00:00,83.00,82.96,82.96,57,0.0142,0.0142,14.52,5777.62,1,942.07,21.66,47.23,41.95,41.77,33.15,0,14.61,0.00,60.90,41.77,2039.49,85.27,23.34,91.48,0.00,87.99,0,53,0.00,42.39,51.72,826.35,66.41,42.84,79.98,19.96,498,500,145,1.813,1.801,76.39,80.70,52.09,55.21,55.04,49,57,90,7.19,50.46,7.84,8.42,1,375.96,6,4,4,5,5,0,5,450,460,55.32,55.58,6,6,2.75,0,76.07,76.09,76.09,78.00,49,0.0096,0.0096,199,202,55.35,55.97,4,4,5.02,0,77.88,77.93,77.93,78.00,47,0.0089,0.0089,293,240,864,2.020,2.001,77.98,78.41,52.52,55.13,55.04,44,46,91,4.28,49.54,4,4,1,546.06,7,0,0,10,9,0,2,200,200,55.28,56.30,4,4,4.22,0,75.90,75.91,75.91,78.00,46,0.0089,0.0089,597,591,55.09,55.30,0,6,5.12,0,78.05,78.11,78.11,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0
07/16  11:01:00,83.01,82.94,82.94,56,0.0141,0.0141,14.52,5615.68,1,942.66,21.66,47.19,41.88,41.84,34.54,0,0.00,0.00,60.94,41.84,2038.14,85.37,23.30,91.71,0.00,87.99,0,50,0.00,42.38,51.72,816.88,66.52,42.81,79.98,19.88,503,500,144,1.806,1.801,76.38,80.75,51.97,55.15,55.04,49,56,89,7.04,50.36,7.83,8.42,1,373.16,6,4,4,5,5,0,5,456,460,55.23,55.53,6,6,5.16,0,76.05,76.06,76.06,78.00,50,0.0095,0.0095,199,203,55.29,55.93,4,4,3.37,0,77.86,77.94,77.94,78.00,47,0.0089,0.0089,294,240,855,2.022,2.001,78.01,78.43,52.44,55.10,55.04,44,46,91,4.23,49.45,4,4,1,540.15,7,0,0,10,9,0,2,201,200,55.21,56.29,4,4,2.19,0,75.91,75.90,75.90,78.00,46,0.0089,0.0089,587,591,55.05,55.26,0,6,4.76,0,78.11,78.11,78.11,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.7,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5766,1,1200,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.3,0,1.7,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.3,0,1.7,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
