date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  13:58:00,83.36,82.84,82.84,57,0.0141,0.0141,14.52,4802.40,1,936.96,21.26,47.09,42.17,42.09,49.72,0,0.00,0.00,65.53,42.09,2034.20,84.74,23.38,90.34,0.00,87.53,0,50,0.00,42.68,52.74,797.67,69.04,42.80,79.98,18.10,507,500,130,1.792,1.801,74.87,80.85,51.96,55.08,55.04,48,58,90,7.36,50.32,7.77,8.17,1,379.25,6,5,5,5,5,0,5,464,460,55.17,55.43,6,6,3.23,0,74.11,74.11,74.11,78.00,50,0.0089,0.0089,194,200,55.20,55.84,4,4,4.78,0,77.57,77.49,77.49,78.00,44,0.0090,0.0090,277,240,751,2.206,2.202,77.12,77.73,52.22,54.92,55.04,44,46,91,2.80,50.76,3,3,1,498.91,7,0,0,10,9,0,2,202,200,55.09,56.00,4,4,3.88,0,75.71,75.82,75.82,78.00,45,0.0086,0.0086,471,472,55.08,55.26,0,5,5.07,0,77.22,77.76,77.76,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  13:59:00,83.25,82.87,82.87,58,0.0141,0.0141,14.53,4785.77,1,943.89,21.22,47.10,42.16,42.09,0.00,0,12.64,0.00,65.53,42.09,2033.33,85.16,23.35,90.61,0.00,87.51,0,51,0.00,42.64,52.77,804.97,68.80,42.75,79.98,17.95,503,500,124,1.802,1.801,74.88,80.77,51.83,55.04,55.04,48,58,90,7.36,50.29,7.76,8.18,1,371.46,6,5,5,5,5,0,5,452,460,55.14,55.39,6,6,5.09,0,74.08,74.10,74.10,78.00,49,0.0089,0.0089,195,200,55.14,55.82,4,4,2.89,0,77.59,77.49,77.49,78.00,44,0.0090,0.0090,221,240,748,2.190,2.202,77.09,77.68,52.26,54.98,55.04,44,46,91,2.75,50.78,3,3,1,505.61,7,0,0,10,9,0,2,201,200,55.13,56.05,4,4,4.08,0,75.70,75.82,75.82,78.00,45,0.0086,0.0086,470,478,55.12,55.32,0,5,4.20,0,77.29,77.78,77.78,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:00:00,83.09,82.91,82.91,58,0.0142,0.0142,14.52,4892.19,1,940.06,21.26,47.10,42.15,42.09,27.81,0,0.00,0.00,65.60,42.09,2035.87,85.37,23.37,90.98,0.00,87.48,0,50,0.00,42.69,52.76,791.41,67.52,42.81,79.98,18.03,508,500,122,1.808,1.801,74.84,80.75,51.70,55.00,55.04,48,58,89,7.23,50.25,7.74,8.18,1,371.48,6,5,5,5,5,0,5,453,460,55.12,55.36,6,6,3.18,0,74.09,74.09,74.09,78.00,49,0.0089,0.0089,194,200,55.12,55.79,4,4,5.33,0,77.58,77.50,77.50,78.00,44,0.0090,0.0090,260,240,765,2.203,2.202,77.06,77.65,52.39,55.05,55.04,44,46,91,2.88,50.87,3,3,1,510.77,7,0,0,10,9,0,2,201,200,55.21,56.12,4,4,4.72,0,75.70,75.82,75.82,78.00,45,0.0086,0.0086,487,484,55.22,55.38,0,5,5.14,0,77.32,77.80,77.80,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:01:00,82.99,82.94,82.94,59,0.0142,0.0142,14.52,4919.06,1,944.74,21.46,47.05,42.23,41.95,32.19,0,0.00,0.00,65.62,41.95,2035.36,85.12,23.37,90.91,0.00,87.47,0,50,0.00,42.65,52.75,785.80,67.18,42.74,79.98,18.25,503,500,135,1.799,1.801,74.85,80.65,51.72,54.98,55.04,48,58,90,7.18,50.36,7.73,8.18,1,376.28,6,5,5,5,5,0,5,454,460,55.15,55.34,6,6,5.13,0,74.09,74.09,74.09,78.00,49,0.0089,0.0089,198,200,55.09,55.76,4,4,3.85,0,77.57,77.50,77.50,78.00,44,0.0090,0.0090,247,240,752,2.091,2.001,77.15,77.63,52.48,55.12,55.04,45,47,91,2.86,50.78,3,3,1,479.67,7,0,0,10,9,0,2,199,200,55.21,56.18,4,4,2.80,0,75.72,75.82,75.82,78.00,45,0.0086,0.0086,478,490,55.17,55.43,0,5,5.01,0,77.45,77.81,77.81,78.00,45,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.7,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.2,0,1.7,0.5035,0,0,0,0,0,0,0
07/16  14:02:00,82.89,82.97,82.97,57,0.0142,0.0142,14.52,4947.16,1,939.83,21.50,47.08,42.23,41.95,31.66,0,0.00,0.00,65.64,41.95,2033.65,84.92,23.39,90.72,0.00,87.46,0,50,0.00,42.71,52.78,805.27,66.79,42.78,79.98,18.55,503,500,148,1.789,1.801,74.85,80.46,51.85,54.99,55.04,48,57,90,7.15,50.33,7.72,8.18,1,383.44,6,5,5,5,5,0,5,463,460,55.14,55.35,6,6,5.21,0,74.06,74.09,74.09,78.00,49,0.0089,0.0089,200,200,55.08,55.76,4,4,3.48,0,77.53,77.50,77.50,78.00,44,0.0090,0.0090,258,240,767,2.023,2.001,77.15,77.65,52.30,55.06,55.04,44,46,91,3.11,50.53,3,3,1,477.34,7,0,0,10,9,0,2,195,200,55.14,56.17,4,4,2.30,0,75.76,75.83,75.83,78.00,44,0.0087,0.0087,494,496,55.08,55.35,0,5,4.97,0,77.50,77.83,77.83,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.8766,0,0,0,0,0,1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.1,-1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.4,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.4,0.5035,0,0,0,0,0,0,0
07/16  14:03:00,82.78,83.01,83.01,58,0.0142,0.0142,14.52,4843.25,1,939.53,21.48,47.03,42.24,41.95,13.16,0,15.62,0.00,65.63,41.95,2033.78,85.10,23.34,90.54,0.00,87.45,0,53,0.00,42.69,52.77,787.92,67.89,42.72,79.98,18.39,511,500,150,1.812,1.801,74.84,80.22,51.86,54.98,55.04,48,57,90,7.25,50.29,7.71,8.18,1,390.62,6,4,5,5,5,0,5,462,460,55.11,55.34,6,6,3.83,0,74.05,74.08,74.08,78.00,49,0.0089,0.0089,199,200,55.14,55.74,4,4,5.26,0,77.49,77.50,77.50,78.00,44,0.0090,0.0090,257,240,757,2.020,2.001,77.15,77.64,52.19,54.98,55.04,44,46,90,2.92,50.51,3,3,1,475.09,7,0,0,10,9,0,2,197,200,55.12,56.15,4,4,4.63,0,75.78,75.84,75.84,78.00,44,0.0087,0.0087,492,501,54.99,55.28,0,5,5.14,0,77.58,77.85,77.85,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.8,0,1.2,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5035,0,0,0,0,0,0,0
07/16  14:04:00,82.72,83.04,83.04,58,0.0142,0.0142,14.52,4921.25,1,947.87,21.48,47.03,42.24,41.95,33.26,0,0.00,0.00,65.66,41.95,2033.70,84.85,23.34,90.60,0.00,87.45,0,50,0.00,42.71,52.80,797.88,67.59,42.73,79.98,18.40,509,500,151,1.801,1.801,74.85,80.06,51.90,54.98,55.04,48,56,90,7.19,50.31,7.71,8.18,1,381.50,6,4,4,5,5,0,5,468,460,55.14,55.34,6,6,5.12,0,74.05,74.08,74.08,78.00,49,0.0089,0.0089,198,200,55.08,55.74,4,4,4.04,0,77.47,77.50,77.50,78.00,47,0.0090,0.0090,256,240,765,2.000,2.001,77.15,77.64,52.18,54.93,55.04,44,46,90,2.98,50.53,3,3,1,475.40,7,0,0,10,9,0,2,197,200,55.12,56.13,4,4,4.74,0,75.80,75.86,75.86,78.00,44,0.0087,0.0087,503,506,54.97,55.22,0,5,3.96,0,77.62,77.86,77.86,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:05:00,82.66,83.07,83.07,58,0.0142,0.0142,14.52,4831.73,1,941.38,21.51,47.03,42.29,41.95,18.29,0,14.69,0.00,65.66,41.95,2035.33,84.72,23.27,90.45,0.00,87.45,0,51,0.00,42.72,52.80,795.02,66.31,42.71,79.98,18.48,507,500,139,1.805,1.801,74.82,79.97,51.84,54.97,55.04,49,56,90,7.11,50.22,7.70,8.18,1,380.15,6,4,4,5,5,0,5,457,460,55.09,55.33,6,6,5.08,0,74.07,74.07,74.07,78.00,49,0.0089,0.0089,198,200,55.03,55.72,4,4,4.74,0,77.45,77.50,77.50,78.00,52,0.0090,0.0090,246,240,773,1.979,2.001,77.25,77.66,52.21,54.91,55.04,44,46,90,2.95,50.54,3,3,1,478.32,7,0,0,10,9,0,2,195,200,55.11,56.12,4,4,4.78,0,75.83,75.87,75.87,78.00,44,0.0087,0.0087,504,511,55.00,55.21,0,5,3.53,0,77.71,77.88,77.88,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:06:00,82.65,83.11,83.11,57,0.0141,0.0141,14.52,4808.61,1,940.88,21.51,47.00,42.28,41.95,31.66,0,12.19,0.00,65.70,41.95,2034.46,84.98,23.30,90.59,0.00,87.44,0,50,0.00,42.64,52.79,791.76,67.95,42.68,79.98,18.38,512,500,140,1.826,1.801,74.82,80.02,51.76,54.93,55.04,50,56,90,7.21,50.21,7.68,8.18,1,386.36,6,4,4,5,5,0,5,455,460,55.06,55.30,6,6,3.99,0,74.07,74.06,74.06,78.00,49,0.0089,0.0089,200,200,55.04,55.69,4,4,5.35,0,77.46,77.50,77.50,78.00,50,0.0090,0.0090,266,240,789,1.989,2.001,77.26,77.67,52.29,54.92,55.04,44,46,91,2.91,50.62,3,3,1,480.91,7,0,0,10,9,0,2,197,200,55.14,56.13,4,4,4.73,0,75.86,75.88,75.88,78.00,45,0.0087,0.0087,521,515,55.03,55.21,0,5,5.16,0,77.73,77.89,77.89,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:07:00,82.74,83.14,83.14,56,0.0141,0.0141,14.52,4891.82,1,938.78,21.50,47.03,42.29,41.95,45.98,0,0.00,0.00,65.71,41.95,2034.60,85.08,23.39,90.75,0.00,87.43,0,50,0.00,42.67,52.77,802.64,66.95,42.68,79.98,18.41,526,500,136,1.800,1.801,74.86,80.03,51.75,54.91,55.04,50,56,90,7.26,50.23,7.65,8.17,1,383.94,6,4,4,5,5,0,5,450,460,55.11,55.29,6,6,5.10,0,74.07,74.05,74.05,78.00,49,0.0089,0.0089,206,200,55.05,55.66,4,4,3.16,0,77.44,77.50,77.50,78.00,48,0.0090,0.0090,262,240,805,1.996,2.001,77.27,77.68,52.43,54.97,55.04,44,46,91,2.98,50.68,3,3,1,486.31,7,0,0,10,9,0,2,202,200,55.20,56.14,4,4,3.24,0,75.88,75.90,75.90,78.00,45,0.0087,0.0087,522,519,55.08,55.25,0,5,4.42,0,77.77,77.90,77.90,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:08:00,82.74,83.17,83.17,57,0.0141,0.0141,14.52,4804.91,1,951.63,21.52,47.01,42.38,41.95,23.21,0,0.00,0.00,65.76,41.95,2035.79,84.84,23.39,90.61,0.00,87.43,0,51,0.00,42.66,52.78,794.81,67.87,42.64,79.98,18.38,512,500,158,1.792,1.801,74.84,79.97,51.79,54.91,55.04,49,56,90,7.28,50.20,7.64,8.18,1,385.11,6,4,4,5,5,0,5,466,460,55.10,55.28,6,6,3.53,0,74.01,74.04,74.04,78.00,49,0.0089,0.0089,205,200,54.98,55.64,4,4,5.01,0,77.43,77.49,77.49,78.00,48,0.0090,0.0090,230,240,803,1.997,2.001,77.31,77.71,52.51,55.03,55.04,44,46,91,2.89,50.70,3,3,1,492.75,7,0,0,10,9,0,2,204,200,55.20,56.16,4,4,4.24,0,75.92,75.91,75.91,78.00,45,0.0087,0.0087,521,522,55.12,55.30,0,5,5.12,0,77.82,77.91,77.91,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:09:00,82.80,83.20,83.20,56,0.0141,0.0141,14.52,4757.94,1,950.20,21.52,47.06,42.32,41.95,21.61,0,14.95,0.00,65.75,41.95,2035.71,84.93,23.42,90.44,0.00,87.43,0,53,0.00,42.65,52.79,782.22,67.39,42.65,79.98,18.44,503,500,159,1.794,1.801,74.84,79.89,51.85,54.92,55.04,49,56,90,7.29,50.27,7.63,8.17,1,393.23,6,4,4,5,5,0,5,467,460,55.13,55.29,6,6,5.16,0,74.01,74.04,74.04,78.00,49,0.0089,0.0089,206,200,55.05,55.64,4,4,3.38,0,77.45,77.49,77.49,78.00,48,0.0090,0.0090,264,240,800,2.007,2.001,77.32,77.72,52.56,55.07,55.04,44,46,91,2.93,50.70,3,3,1,488.11,7,0,0,10,9,0,2,205,200,55.21,56.18,4,4,2.51,0,75.93,75.92,75.92,78.00,45,0.0088,0.0088,524,525,55.19,55.34,0,5,4.77,0,77.86,77.92,77.92,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:10:00,82.85,83.24,83.24,56,0.0141,0.0141,14.52,4848.73,1,949.67,21.48,47.06,42.42,41.95,45.55,0,11.58,0.00,65.77,41.95,2033.59,85.15,23.37,90.76,0.00,87.41,0,50,0.00,42.72,52.80,788.65,67.53,42.70,79.98,18.41,505,500,163,1.792,1.801,74.82,79.92,51.87,54.94,55.04,49,55,90,7.12,50.18,7.63,8.18,1,389.88,6,4,4,5,5,0,5,468,460,55.08,55.30,6,6,4.22,0,74.00,74.03,74.03,78.00,49,0.0089,0.0089,208,200,55.00,55.63,4,4,4.65,0,77.46,77.48,77.48,78.00,49,0.0090,0.0090,237,240,807,1.991,2.001,77.38,77.74,52.57,55.11,55.04,44,46,91,2.78,50.70,3,3,1,489.91,7,0,0,10,9,0,2,205,200,55.25,56.20,4,4,3.75,0,75.96,75.92,75.92,78.00,45,0.0088,0.0088,522,527,55.18,55.37,0,5,5.09,0,77.90,77.93,77.93,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:11:00,82.95,83.27,83.27,55,0.0141,0.0141,14.52,4866.28,1,951.95,21.44,47.05,42.42,41.95,6.43,0,15.30,0.00,65.77,41.95,2035.45,85.25,23.46,90.89,0.00,87.41,0,51,0.00,42.71,52.77,794.83,67.56,42.71,79.98,18.55,498,500,147,1.807,1.801,74.82,80.08,51.75,54.91,55.04,49,55,90,7.25,50.17,7.61,8.18,1,382.32,6,4,4,5,5,0,5,456,460,55.05,55.28,6,6,3.99,0,74.04,74.02,74.02,78.00,49,0.0089,0.0089,200,200,55.02,55.62,4,4,5.42,0,77.49,77.47,77.47,78.00,49,0.0090,0.0090,241,240,799,1.993,2.001,77.35,77.78,52.57,55.12,55.04,44,46,91,2.94,50.72,3,3,1,488.98,7,0,0,10,9,0,2,204,200,55.29,56.22,4,4,4.84,0,75.98,75.93,75.93,78.00,45,0.0088,0.0088,522,530,55.18,55.38,0,5,5.15,0,77.93,77.94,77.94,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:12:00,83.08,83.30,83.30,55,0.0141,0.0141,14.52,4796.05,1,947.14,21.45,47.08,42.47,41.95,29.84,0,13.37,0.00,65.82,41.95,2033.23,85.09,23.34,90.74,0.00,87.40,0,50,0.00,42.69,52.80,783.87,66.90,42.68,79.98,18.62,499,500,142,1.809,1.801,74.81,80.26,51.61,54.86,55.04,49,55,90,7.23,50.10,7.58,8.18,1,380.08,6,4,4,5,5,0,5,454,460,55.04,55.24,6,6,5.06,0,74.04,74.00,74.00,78.00,49,0.0089,0.0089,200,200,54.92,55.58,4,4,2.84,0,77.51,77.46,77.46,78.00,51,0.0090,0.0090,244,240,814,1.992,2.001,77.37,77.80,52.62,55.15,55.04,44,46,91,3.02,50.77,3,3,1,497.32,7,0,0,10,9,0,2,205,200,55.28,56.24,4,4,3.82,0,75.98,75.93,75.93,78.00,45,0.0088,0.0088,539,533,55.24,55.40,0,5,4.20,0,77.91,77.94,77.94,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,1,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  14:13:00,83.20,83.34,83.34,55,0.0141,0.0141,14.52,4713.57,1,941.38,21.48,47.05,42.51,41.95,40.42,0,0.00,0.00,65.82,41.95,2035.71,84.94,23.33,90.51,0.00,87.40,0,50,0.00,42.66,52.80,790.91,67.81,42.67,79.98,18.41,503,500,139,1.817,1.801,74.82,80.47,51.59,54.83,55.04,49,56,89,7.11,50.15,7.55,8.06,1,383.46,6,4,4,5,5,0,5,454,460,55.03,55.22,6,6,5.06,0,74.03,73.99,73.99,78.00,49,0.0089,0.0089,199,200,54.96,55.56,4,4,3.10,0,77.51,77.45,77.45,78.00,51,0.0090,0.0090,261,240,805,1.995,2.001,77.40,77.82,52.65,55.19,55.04,44,46,91,2.86,50.75,3,3,1,497.37,7,0,0,10,9,0,2,193,200,55.33,56.29,4,4,4.70,0,76.01,75.93,75.93,78.00,45,0.0088,0.0088,538,535,55.20,55.42,0,5,4.07,0,77.91,77.95,77.95,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,3.6000,4.3000,0.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,3.6000,2.5700,0.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,1.2500,0.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
