date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  08:38:00,66.87,67.33,67.33,92,0.0135,0.0135,14.57,2142.68,1,916.12,20.97,50.52,47.29,47.62,10.60,0,11.66,0.00,70.61,47.62,2043.48,84.93,23.36,88.11,0.00,84.41,0,36,0.00,47.63,56.31,98.42,34.92,47.65,5.48,8.71,498,500,609,4.340,787.161,75.80,72.45,60.01,63.98,60.99,62,74,87,3.83,57.13,8.00,8.43,1,1225.98,10,3,3,5,5,0,5,466,479,64.24,64.29,5,5,3.75,0,75.49,75.47,75.47,75.39,65,0.0125,0.0125,227,227,64.24,64.50,3,3,4.86,0,75.46,75.45,75.45,75.39,63,0.0113,0.0113,257,240,557,1.127,819.290,78.19,77.18,56.42,61.04,60.99,53,56,90,1.73,58.42,3,3,1,257.87,5,0,0,10,9,0,2,204,200,61.88,62.59,4,4,4.19,0,75.27,75.26,75.26,75.39,57,0.0106,0.0106,618,911,61.13,61.19,0,10,4.98,0,78.41,78.39,78.39,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,1,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:39:00,67.01,67.32,67.32,92,0.0135,0.0135,14.57,2190.20,1,927.96,21.03,50.50,47.24,47.62,22.46,0,9.92,0.00,70.63,47.62,2045.07,84.95,23.39,88.06,0.00,84.41,0,38,0.00,47.62,56.29,120.26,35.03,47.67,5.48,10.04,496,500,621,4.272,787.161,75.85,72.41,60.09,63.99,60.99,62,74,87,3.74,57.26,8.00,8.44,1,1218.14,10,3,3,5,5,0,5,485,484,64.24,64.29,5,5,4.40,0,75.49,75.49,75.49,75.39,65,0.0125,0.0125,229,228,64.24,64.50,3,3,5.38,0,75.40,75.46,75.46,75.39,62,0.0113,0.0113,284,240,546,1.141,819.290,78.25,77.17,56.43,61.05,60.99,53,56,90,1.70,58.49,3,3,1,264.50,5,0,0,10,9,0,2,196,200,61.91,62.61,4,4,4.86,0,75.28,75.26,75.26,75.39,56,0.0106,0.0106,618,911,61.06,61.19,0,10,5.00,0,78.40,78.39,78.39,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:40:00,66.92,67.30,67.30,92,0.0135,0.0135,14.58,2178.59,1,928.57,21.08,50.49,47.29,47.62,26.52,0,14.51,0.00,70.65,47.62,2045.26,85.52,23.38,88.50,0.00,84.42,0,37,0.00,47.61,56.28,120.58,34.85,47.61,5.48,10.09,501,500,623,4.270,787.161,75.82,72.46,60.11,64.01,60.99,62,74,87,3.74,57.28,8.00,8.43,1,1219.90,10,3,3,5,5,0,5,481,490,64.23,64.30,5,5,5.04,0,75.53,75.51,75.51,75.39,65,0.0125,0.0125,229,230,64.26,64.51,3,3,5.14,0,75.39,75.46,75.46,75.39,62,0.0113,0.0113,266,240,552,1.128,819.290,78.19,77.16,56.47,61.06,60.99,53,56,90,1.69,58.53,3,3,1,263.59,5,0,0,10,9,0,2,196,200,61.93,62.63,4,4,4.79,0,75.28,75.26,75.26,75.39,57,0.0106,0.0106,619,911,61.12,61.20,0,10,2.77,0,78.39,78.38,78.38,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:41:00,67.00,67.28,67.28,92,0.0135,0.0135,14.58,2211.04,1,922.62,21.07,50.52,47.31,47.62,11.56,0,13.23,0.01,70.64,47.62,2044.83,85.23,23.38,88.43,0.00,84.41,0,37,0.00,47.64,56.26,109.10,34.88,47.65,5.48,10.11,501,500,631,4.181,787.161,75.83,72.50,60.09,63.98,60.99,62,74,87,3.75,57.22,8.00,8.43,1,1217.52,10,3,3,5,5,0,5,494,495,64.17,64.28,5,5,3.56,0,75.53,75.53,75.53,75.39,65,0.0125,0.0125,226,231,64.23,64.50,3,3,5.04,0,75.37,75.46,75.46,75.39,64,0.0113,0.0113,290,240,552,1.135,819.290,78.25,77.15,56.50,61.05,60.99,53,56,90,1.63,58.53,3,3,1,264.71,5,0,0,10,9,0,2,195,200,61.90,62.64,4,4,4.46,0,75.28,75.27,75.27,75.39,57,0.0106,0.0106,622,911,61.10,61.20,0,10,4.97,0,78.38,78.38,78.38,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.6,0,2.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,2.2,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.5,0,2.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,1.4,0,2.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.5,0,2.2,0.5213,0,0,0,0,0,0,0
07/02  08:42:00,67.03,67.26,67.26,92,0.0135,0.0135,14.57,2210.31,1,925.49,21.10,50.60,47.36,47.62,6.53,0,0.00,0.01,70.63,47.62,2046.08,85.01,23.35,88.26,0.00,84.43,0,35,0.00,47.63,56.24,131.95,35.44,47.66,5.48,10.10,492,500,633,4.124,787.161,75.84,72.46,60.22,64.01,60.99,62,74,88,3.72,57.35,8.00,8.43,1,1220.35,10,3,3,5,5,0,5,498,498,64.29,64.31,5,5,4.20,0,75.59,75.55,75.55,75.39,66,0.0125,0.0125,235,232,64.28,64.51,3,3,5.36,0,75.37,75.46,75.46,75.39,62,0.0113,0.0113,284,240,565,1.154,819.290,78.24,77.14,56.52,61.05,60.99,53,56,91,1.83,58.28,3,3,1,270.60,5,0,0,10,9,0,2,197,200,61.94,62.64,4,4,4.86,0,75.27,75.27,75.27,75.39,56,0.0106,0.0106,626,911,61.10,61.19,0,10,4.99,0,78.37,78.38,78.38,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.2,0,1.6,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.1,0,1.6,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.1,0,1.6,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.9,0,1.6,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.6,0.5213,0,0,0,0,0,0,0
07/02  08:43:00,67.05,67.24,67.24,92,0.0135,0.0135,14.57,2255.00,1,938.04,21.11,50.61,47.33,47.62,0.00,0,2.27,0.00,70.64,47.62,2045.79,84.90,23.38,88.14,0.00,84.44,0,36,0.00,47.67,56.22,120.12,35.29,47.71,5.48,9.75,499,500,640,4.170,787.161,75.88,72.49,60.28,64.05,60.99,62,74,88,3.76,57.43,8.00,8.43,1,1215.11,10,3,3,5,5,0,5,496,500,64.34,64.34,5,5,4.94,0,75.60,75.55,75.55,75.39,65,0.0124,0.0124,234,232,64.31,64.53,3,3,5.32,0,75.39,75.46,75.46,75.39,62,0.0113,0.0113,290,240,560,1.156,819.290,78.24,77.14,56.45,61.04,60.99,53,56,91,1.83,58.08,3,3,1,271.09,5,0,0,10,9,0,2,196,200,61.87,62.65,4,4,4.83,0,75.26,75.28,75.28,75.39,57,0.0106,0.0106,625,911,61.02,61.18,0,10,3.50,0,78.37,78.37,78.37,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.9,0,1.3,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,1.3,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.3,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.3,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.3,0.5213,0,0,0,0,0,0,0
07/02  08:44:00,66.95,67.23,67.23,91,0.0135,0.0135,14.58,2201.31,1,933.83,21.01,50.61,47.34,47.62,0.00,0,12.73,0.00,70.63,47.62,2043.92,84.76,23.40,88.01,0.00,84.46,0,36,0.00,47.71,56.21,115.26,35.24,47.71,5.48,10.18,499,500,634,4.188,787.161,75.86,72.55,60.29,64.07,60.99,62,74,88,3.70,57.38,8.00,8.43,1,1225.93,10,3,3,5,5,0,5,494,501,64.33,64.36,5,5,3.66,0,75.63,75.55,75.55,75.39,66,0.0124,0.0124,236,233,64.33,64.55,3,3,4.97,0,75.42,75.46,75.46,75.39,62,0.0113,0.0113,295,240,560,1.138,819.290,78.18,77.13,56.42,61.03,60.99,53,56,90,1.80,58.01,3,3,1,265.22,5,0,0,10,9,0,2,196,200,61.90,62.64,4,4,4.34,0,75.25,75.28,75.28,75.39,57,0.0106,0.0106,621,911,61.06,61.17,0,10,5.01,0,78.35,78.37,78.37,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.8,-1,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.2,0.5213,0,0,0,0,0,0,0
07/02  08:45:00,66.92,67.21,67.21,91,0.0135,0.0135,14.58,2251.02,1,920.88,21.01,50.60,47.34,47.62,7.71,0,4.87,0.00,70.63,47.62,2046.76,84.82,23.46,87.99,0.00,84.46,0,36,0.00,47.68,56.20,122.92,34.97,47.71,5.48,10.04,505,500,652,4.100,787.161,75.88,72.49,60.28,64.06,60.99,62,73,88,3.77,57.39,8.00,8.43,1,1216.24,10,3,3,5,5,0,5,512,502,64.20,64.35,5,5,4.53,0,75.57,75.56,75.56,75.39,65,0.0124,0.0124,234,233,64.26,64.54,3,3,5.38,0,75.45,75.46,75.46,75.39,62,0.0113,0.0113,307,240,569,1.113,819.290,78.15,77.11,56.43,60.99,60.99,53,56,90,1.81,58.08,3,3,1,263.44,5,0,0,10,9,0,2,204,200,61.91,62.62,4,4,4.89,0,75.25,75.29,75.29,75.39,56,0.0106,0.0106,619,911,61.02,61.14,0,10,4.74,0,78.35,78.37,78.37,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:46:00,66.95,67.19,67.19,91,0.0135,0.0135,14.57,2182.94,1,918.70,21.05,50.60,47.34,47.62,10.60,0,15.80,0.00,70.64,47.62,2044.55,85.00,23.42,88.13,0.00,84.48,0,36,0.00,47.67,56.18,97.82,34.94,47.70,5.48,10.08,497,500,647,4.128,787.161,75.85,72.46,60.27,64.05,60.99,62,73,88,3.69,57.41,8.00,8.43,1,1214.89,10,3,3,5,5,0,5,497,503,64.26,64.33,5,5,4.01,0,75.57,75.56,75.56,75.39,65,0.0124,0.0124,235,232,64.26,64.53,3,3,5.38,0,75.47,75.46,75.46,75.39,62,0.0114,0.0114,282,240,574,1.122,819.290,78.20,77.11,56.43,60.97,60.99,53,56,90,1.82,58.10,3,3,1,264.13,5,0,0,10,9,0,2,205,200,61.85,62.60,4,4,4.90,0,75.24,75.29,75.29,75.39,57,0.0106,0.0106,619,911,61.07,61.13,0,10,5.02,0,78.36,78.36,78.36,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:47:00,66.94,67.17,67.17,91,0.0135,0.0135,14.57,2330.99,1,929.16,20.99,50.58,47.27,47.62,3.54,0,11.71,0.00,70.67,47.62,2043.73,85.00,23.42,88.24,0.00,84.47,0,36,0.00,47.67,56.16,108.59,35.25,47.70,5.48,10.05,501,500,636,4.177,787.161,75.85,72.50,60.25,64.04,60.99,62,73,88,3.71,57.41,8.00,8.43,1,1215.28,10,3,3,5,5,0,5,500,504,64.20,64.33,5,5,5.13,0,75.60,75.56,75.56,75.39,65,0.0124,0.0124,235,232,64.26,64.52,3,3,3.77,0,75.48,75.46,75.46,75.39,62,0.0114,0.0114,293,240,561,1.125,819.290,78.19,77.10,56.43,60.98,60.99,53,56,90,1.80,58.12,3,3,1,261.80,5,0,0,10,9,0,2,205,200,61.83,62.59,4,4,2.78,0,75.26,75.30,75.30,75.39,57,0.0106,0.0106,615,911,61.05,61.13,0,10,4.91,0,78.35,78.36,78.36,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:48:00,67.05,67.15,67.15,91,0.0135,0.0135,14.58,2200.26,1,919.04,20.93,50.60,47.33,47.62,11.98,0,11.45,0.00,70.68,47.62,2045.39,84.88,23.35,88.09,0.00,84.48,0,37,0.00,47.69,56.15,116.35,35.37,47.66,5.48,9.88,499,500,637,4.144,787.161,75.88,72.51,60.29,64.05,60.99,62,74,88,3.71,57.39,8.00,8.44,1,1214.40,10,3,3,5,5,0,5,498,505,64.35,64.34,5,5,5.05,0,75.61,75.57,75.57,75.39,66,0.0124,0.0124,237,233,64.32,64.53,3,3,5.26,0,75.49,75.46,75.46,75.39,62,0.0114,0.0114,289,240,559,1.107,819.290,78.12,77.09,56.43,60.98,60.99,53,56,91,1.86,58.07,3,3,1,262.54,5,0,0,10,9,0,2,204,200,61.85,62.58,4,4,4.78,0,75.27,75.30,75.30,75.39,56,0.0106,0.0106,613,911,61.03,61.13,0,10,2.80,0,78.35,78.36,78.36,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:49:00,67.14,67.14,67.14,92,0.0135,0.0135,14.57,2258.65,1,928.49,20.93,50.62,47.34,47.62,17.33,0,11.85,0.00,70.66,47.62,2046.03,85.34,23.31,88.53,0.00,84.47,0,36,0.00,47.69,56.14,112.61,34.83,47.68,5.48,10.03,503,500,648,4.096,787.161,75.87,72.48,60.39,64.10,60.99,62,74,88,3.59,57.48,8.00,8.44,1,1216.80,10,3,3,5,5,0,5,511,506,64.33,64.38,5,5,5.08,0,75.58,75.57,75.57,75.39,65,0.0124,0.0124,232,233,64.34,64.56,3,3,5.26,0,75.49,75.46,75.46,75.39,63,0.0114,0.0114,269,240,568,1.096,819.290,78.13,77.10,56.43,60.98,60.99,53,56,91,1.83,58.08,3,3,1,268.53,5,0,0,10,9,0,2,205,200,61.89,62.58,4,4,4.77,0,75.28,75.30,75.30,75.39,57,0.0106,0.0106,612,911,61.10,61.14,0,10,2.94,0,78.34,78.35,78.35,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:50:00,67.11,67.12,67.12,92,0.0135,0.0135,14.58,2275.56,1,922.50,20.93,50.61,47.33,47.62,3.54,0,8.10,0.00,70.67,47.62,2045.37,85.34,23.39,88.55,0.00,84.47,0,35,0.00,47.70,56.13,109.31,34.75,47.69,5.48,10.06,494,500,650,4.085,787.161,75.88,72.48,60.48,64.15,60.99,62,74,88,3.79,57.56,8.00,8.43,1,1218.36,10,3,3,5,5,0,5,510,508,64.41,64.42,5,5,5.05,0,75.58,75.57,75.57,75.39,65,0.0124,0.0124,233,234,64.42,64.59,3,3,5.37,0,75.49,75.47,75.47,75.39,64,0.0114,0.0114,286,240,554,1.131,819.290,78.17,77.10,56.46,60.99,60.99,54,56,91,1.83,58.12,3,3,1,273.41,5,0,0,10,9,0,2,196,200,61.91,62.60,4,4,4.86,0,75.29,75.30,75.30,75.39,57,0.0106,0.0106,620,911,61.09,61.16,0,10,3.10,0,78.34,78.35,78.35,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:51:00,67.13,67.10,67.10,92,0.0135,0.0135,14.58,2273.41,1,921.70,20.97,50.62,47.37,47.62,0.00,0,6.46,0.00,70.65,47.62,2046.22,85.27,23.38,88.46,0.00,84.49,0,36,0.00,47.70,56.12,108.38,34.63,47.70,5.48,8.43,506,500,646,4.094,787.161,75.87,72.53,60.55,64.21,60.99,63,74,88,3.65,57.63,8.00,8.43,1,1220.81,10,3,3,5,5,0,5,510,509,64.47,64.48,5,5,4.17,0,75.58,75.58,75.58,75.39,66,0.0124,0.0124,234,235,64.48,64.64,3,3,5.36,0,75.48,75.47,75.47,75.39,65,0.0114,0.0114,264,240,562,1.140,819.290,78.17,77.10,56.50,61.02,60.99,54,56,91,1.78,58.17,3,3,1,270.87,5,0,0,10,9,0,2,197,200,61.96,62.63,4,4,4.83,0,75.31,75.30,75.30,75.39,56,0.0106,0.0106,621,911,61.16,61.19,0,10,5.06,0,78.32,78.35,78.35,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:52:00,67.13,67.08,67.08,91,0.0135,0.0135,14.58,2217.85,1,921.08,20.89,50.64,47.37,47.62,0.00,0,0.00,0.00,70.64,47.62,2048.19,84.80,23.39,88.17,0.00,84.49,0,35,0.00,47.69,56.10,109.28,34.50,47.71,5.48,9.88,509,500,647,4.101,787.161,75.88,72.56,60.57,64.25,60.99,63,74,88,3.72,57.64,8.00,8.43,1,1214.35,10,3,3,5,5,0,5,513,510,64.49,64.52,5,5,5.12,0,75.58,75.58,75.58,75.39,66,0.0124,0.0124,234,236,64.49,64.68,3,3,5.33,0,75.47,75.47,75.47,75.39,65,0.0114,0.0114,249,240,563,1.155,819.290,78.12,77.09,56.54,61.06,60.99,54,56,91,1.86,58.22,3,3,1,272.27,5,0,0,10,9,0,2,197,200,61.92,62.66,4,4,4.86,0,75.31,75.30,75.30,75.39,57,0.0106,0.0106,626,911,61.17,61.21,0,10,2.92,0,78.32,78.35,78.35,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.3,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:53:00,67.07,67.06,67.06,91,0.0135,0.0135,14.58,2225.61,1,915.77,20.93,50.64,47.33,47.62,1.19,0,11.40,0.00,70.64,47.62,2048.20,84.71,23.37,87.95,0.00,84.50,0,36,0.00,47.66,56.09,102.17,35.25,47.72,5.48,9.67,499,500,645,4.111,787.161,75.86,72.57,60.58,64.27,60.99,63,74,88,3.69,57.67,8.00,8.44,1,1213.04,10,3,3,5,5,0,5,512,511,64.54,64.54,5,5,5.09,0,75.57,75.58,75.58,75.39,66,0.0124,0.0124,235,238,64.48,64.70,3,3,3.40,0,75.45,75.47,75.47,75.39,64,0.0114,0.0114,283,240,562,1.142,819.290,78.25,77.09,56.58,61.07,60.99,54,56,91,1.80,58.27,3,3,1,272.72,5,0,0,10,9,0,2,196,200,61.99,62.69,4,4,3.23,0,75.30,75.31,75.31,75.39,56,0.0106,0.0106,626,911,61.11,61.24,0,10,4.47,0,78.32,78.34,78.34,75.39,53,0.0110,0.0110,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
