date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  10:14:00,66.56,66.49,66.49,93,0.0129,0.0129,14.59,2207.75,1,907.02,20.31,50.38,47.03,47.44,9.10,0,13.13,0.00,70.79,47.44,2044.46,84.85,23.44,88.09,0.00,84.77,0,36,0.00,47.39,55.51,72.45,36.18,47.42,4.94,9.79,495,500,593,4.317,787.161,76.39,72.77,60.00,63.78,61.85,63,76,88,4.01,56.90,8.00,8.44,1,1211.60,10,3,3,5,5,0,5,481,489,64.08,64.08,5,5,5.02,0,76.40,76.37,76.37,76.25,65,0.0128,0.0128,198,200,64.05,64.24,3,3,5.40,0,76.08,76.04,76.04,76.25,66,0.0111,0.0111,278,240,554,1.141,819.290,78.34,77.19,58.11,61.90,61.85,56,58,91,1.04,61.90,2,2,1,267.58,5,0,0,10,9,0,2,195,200,62.50,63.12,4,4,4.90,0,76.44,76.43,76.43,77.25,57,0.0111,0.0111,620,911,61.97,62.03,0,10,3.23,0,78.52,78.48,78.48,76.25,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:15:00,66.61,66.46,66.46,93,0.0129,0.0129,14.58,2189.56,1,919.17,20.31,50.36,47.04,47.44,2.68,0,16.47,0.01,70.78,47.44,2046.64,84.64,23.41,87.79,0.00,84.79,0,35,0.00,47.40,55.51,99.86,36.27,47.41,4.94,9.82,496,500,622,4.236,787.161,76.43,72.75,60.07,63.84,61.85,63,76,89,3.85,56.94,8.00,8.43,1,1228.95,10,3,3,5,5,0,5,504,499,64.08,64.13,5,5,3.53,0,76.41,76.41,76.41,76.25,65,0.0128,0.0128,199,200,64.11,64.30,3,3,4.85,0,76.11,76.06,76.06,76.25,65,0.0111,0.0111,306,240,561,1.130,819.290,78.42,77.22,58.20,61.92,61.85,56,58,91,1.02,62.03,2,2,1,260.92,5,0,0,10,9,0,2,204,200,62.48,63.14,4,4,4.14,0,76.54,76.48,76.48,77.25,57,0.0111,0.0111,616,911,62.02,62.07,0,10,5.05,0,78.52,78.48,78.48,76.25,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.1,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:16:00,66.54,66.43,66.43,93,0.0129,0.0129,14.59,2138.34,1,928.33,20.35,50.37,47.04,47.42,5.04,0,12.14,0.00,70.81,47.42,2047.33,85.09,23.46,88.02,0.00,84.79,0,35,0.00,47.38,55.51,86.88,36.19,47.40,5.00,9.74,501,500,627,4.191,787.161,76.46,72.72,60.15,63.88,61.69,62,75,89,3.97,57.01,8.00,8.44,1,1216.09,10,3,3,5,5,0,5,526,546,64.02,64.17,6,6,4.39,0,76.43,76.45,76.45,76.09,65,0.0128,0.0128,198,200,64.08,64.35,3,3,5.48,0,76.12,76.08,76.08,76.09,63,0.0111,0.0111,284,240,583,1.074,819.290,78.43,77.25,58.29,61.95,61.69,56,58,91,1.10,62.13,2,2,1,261.76,5,0,0,10,9,0,2,239,360,62.46,63.16,5,5,4.99,0,76.63,76.53,76.53,76.09,56,0.0112,0.0112,609,911,62.04,62.09,0,10,5.07,0,78.54,78.48,78.48,76.09,56,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:17:00,66.41,66.39,66.39,92,0.0129,0.0129,14.58,2187.32,1,915.83,20.23,50.46,47.08,47.42,0.00,0,0.00,0.00,70.79,47.42,2049.00,85.47,23.39,88.50,0.00,84.80,0,36,0.00,47.41,55.50,91.95,36.70,47.40,5.00,9.81,517,500,661,4.068,787.161,76.43,72.69,60.13,63.84,61.69,62,74,88,4.05,56.89,8.00,8.44,1,1228.77,10,3,3,5,5,0,5,553,555,64.03,64.13,6,6,5.15,0,76.39,76.49,76.49,76.09,64,0.0129,0.0129,196,209,64.02,64.35,3,3,5.34,0,76.14,76.11,76.11,76.09,63,0.0111,0.0111,296,240,599,0.897,819.290,78.36,77.26,58.49,61.87,61.69,56,58,91,1.04,62.27,2,2,1,227.25,5,0,0,10,9,0,2,300,379,62.36,63.05,6,5,4.85,0,76.60,76.58,76.58,76.09,55,0.0112,0.0112,551,911,61.93,62.07,0,10,3.00,0,78.63,78.47,78.47,76.09,56,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.5,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:18:00,66.32,66.36,66.36,91,0.0129,0.0129,14.59,2212.04,1,894.33,20.23,50.45,47.07,47.42,13.70,0,11.93,0.00,70.80,47.42,2045.06,85.30,23.50,88.51,0.00,84.80,0,36,0.00,47.42,55.50,58.66,36.62,47.44,5.00,9.52,525,500,688,3.923,787.161,76.52,72.62,60.11,63.76,61.69,61,74,88,3.94,56.89,8.00,8.43,1,1224.44,10,3,3,5,5,0,5,564,562,63.96,64.05,6,6,5.10,0,76.43,76.51,76.51,76.09,64,0.0129,0.0129,214,218,63.97,64.32,3,3,3.43,0,76.15,76.13,76.13,76.09,63,0.0111,0.0111,303,240,576,0.793,819.290,78.29,77.27,58.44,61.82,61.69,55,58,91,1.01,62.19,2,2,1,199.14,4,0,0,10,9,0,2,318,394,62.28,62.89,6,6,2.37,0,76.64,76.61,76.61,76.09,55,0.0112,0.0112,515,911,61.86,62.02,0,10,4.58,0,78.72,78.47,78.47,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,1,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:19:00,66.24,66.33,66.33,91,0.0129,0.0129,14.58,2220.50,1,922.86,20.26,50.45,47.07,47.42,7.49,0,19.16,0.00,70.82,47.42,2044.06,85.15,23.42,88.36,0.00,84.80,0,37,0.00,47.43,55.50,93.81,36.54,47.45,5.00,9.81,525,500,696,3.917,787.161,76.50,72.61,60.18,63.70,61.69,62,74,88,3.97,56.95,8.00,8.44,1,1225.67,10,3,3,5,5,0,5,559,567,63.93,64.01,6,6,4.28,0,76.48,76.53,76.53,76.09,65,0.0128,0.0128,227,227,63.95,64.29,3,3,5.51,0,76.11,76.16,76.16,76.09,62,0.0111,0.0111,289,240,571,0.751,819.290,78.29,77.28,58.27,61.74,61.69,54,57,91,1.07,62.04,2,2,1,197.24,4,0,0,10,9,0,2,329,398,62.15,62.73,7,6,5.01,0,76.68,76.62,76.62,76.09,54,0.0111,0.0111,498,911,61.76,61.93,0,10,5.09,0,78.72,78.47,78.47,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5170,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:20:00,66.21,66.29,66.29,91,0.0128,0.0128,14.58,2283.65,1,919.36,20.23,50.44,46.99,47.42,0.00,0,12.64,0.00,70.82,47.42,2046.28,85.00,23.39,88.25,0.00,84.80,0,36,0.00,47.41,55.49,95.51,36.63,47.44,5.00,9.66,531,500,710,3.815,787.161,76.50,72.51,60.28,63.69,61.69,62,74,89,4.00,57.02,8.00,8.44,1,1217.26,10,3,3,5,5,0,5,564,570,63.94,64.01,6,6,4.74,0,76.52,76.54,76.54,76.09,65,0.0128,0.0128,233,234,63.99,64.28,3,3,5.44,0,76.14,76.18,76.18,76.09,62,0.0112,0.0112,251,240,571,0.710,819.290,78.23,77.27,58.12,61.66,61.69,54,57,91,1.04,61.91,2,2,1,190.31,4,0,0,10,9,0,2,337,395,62.04,62.58,7,7,4.95,0,76.70,76.61,76.61,76.09,55,0.0111,0.0111,485,911,61.66,61.84,0,10,5.06,0,78.72,78.48,78.48,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.1,1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:21:00,66.23,66.26,66.26,92,0.0128,0.0128,14.58,2192.67,1,922.86,20.28,50.41,47.02,47.42,7.92,0,12.44,0.01,70.84,47.42,2045.79,84.85,23.37,88.08,0.00,84.81,0,36,0.00,47.41,55.50,89.66,36.44,47.39,5.00,9.79,526,500,715,3.736,787.161,76.56,72.49,60.43,63.72,61.69,62,74,89,3.86,57.12,8.00,8.44,1,1187.25,10,3,3,5,5,0,5,572,572,64.03,64.04,6,6,5.11,0,76.57,76.54,76.54,76.09,65,0.0128,0.0128,232,238,64.05,64.28,3,3,3.16,0,76.20,76.19,76.19,76.09,61,0.0112,0.0112,295,240,573,0.712,819.290,78.21,77.26,58.07,61.58,61.69,55,57,91,1.07,61.87,2,2,1,186.70,4,0,0,10,9,0,2,343,387,62.05,62.48,7,7,4.11,0,76.74,76.58,76.58,76.09,56,0.0111,0.0111,481,911,61.63,61.79,0,10,3.99,0,78.71,78.49,78.49,76.09,54,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.7,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:22:00,66.31,66.23,66.23,92,0.0128,0.0128,14.58,2167.67,1,910.65,20.27,50.42,47.06,47.42,0.00,0,5.82,0.00,70.83,47.42,2047.97,84.81,23.42,88.02,0.00,84.81,0,37,0.00,47.41,55.49,90.04,36.56,47.40,5.00,9.67,499,500,723,3.590,787.161,76.57,72.61,60.53,63.73,61.69,62,74,89,3.95,57.20,8.00,8.44,1,1140.51,10,3,3,5,5,0,5,567,574,64.04,64.07,6,6,5.21,0,76.60,76.54,76.54,76.09,65,0.0128,0.0128,230,242,64.03,64.30,4,3,3.96,0,76.25,76.20,76.20,76.09,61,0.0112,0.0112,307,240,573,0.675,819.290,78.21,77.22,58.08,61.51,61.69,55,58,91,1.06,61.91,2,2,1,186.76,4,0,0,10,9,0,2,341,377,62.00,62.41,7,7,2.98,0,76.76,76.54,76.54,76.09,56,0.0111,0.0111,472,911,61.59,61.76,0,10,4.96,0,78.69,78.50,78.50,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.1,0,1.4,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:23:00,66.26,66.19,66.19,92,0.0128,0.0128,14.58,2179.88,1,901.56,20.31,50.43,47.06,47.42,8.14,0,12.36,0.01,70.80,47.42,2048.23,84.77,23.41,87.98,0.00,84.81,0,36,0.00,47.36,55.49,93.94,36.03,47.42,5.00,8.95,487,500,723,3.355,787.161,76.56,72.64,60.55,63.70,61.69,62,74,89,4.07,57.23,8.00,8.44,1,1074.14,9,3,3,5,5,0,5,565,576,63.90,64.04,6,6,5.16,0,76.58,76.55,76.55,76.09,65,0.0128,0.0128,237,246,63.98,64.27,4,3,5.24,0,76.26,76.21,76.21,76.09,61,0.0112,0.0112,245,240,576,0.650,819.290,78.17,77.16,58.17,61.48,61.69,55,58,92,1.01,62.00,2,2,1,190.53,4,0,0,10,9,0,2,344,365,61.88,62.34,8,8,4.86,0,76.73,76.50,76.50,76.09,56,0.0111,0.0111,470,911,61.59,61.72,0,10,3.17,0,78.65,78.51,78.51,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.2,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:24:00,66.27,66.16,66.16,92,0.0128,0.0128,14.59,2163.65,1,917.19,20.32,50.44,47.05,47.42,0.00,0,16.55,0.00,70.82,47.42,2047.10,85.00,23.46,87.92,0.00,84.81,0,35,0.00,47.38,55.48,95.14,36.46,47.43,5.00,9.66,486,500,727,3.171,787.161,76.55,72.69,60.52,63.59,61.69,62,73,89,3.86,57.21,8.00,8.44,1,1023.16,9,3,3,5,5,0,5,564,578,63.79,63.93,6,6,3.60,0,76.56,76.55,76.55,76.09,65,0.0128,0.0128,246,250,63.81,64.20,4,4,5.06,0,76.29,76.22,76.22,76.09,59,0.0112,0.0112,277,240,593,0.649,819.290,78.13,77.09,58.30,61.45,61.69,55,58,92,1.03,62.12,2,2,1,194.19,4,0,0,10,9,0,2,346,352,61.86,62.27,8,8,4.43,0,76.68,76.47,76.47,76.09,56,0.0111,0.0111,471,911,61.56,61.69,0,10,5.11,0,78.61,78.52,78.52,76.09,54,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:25:00,66.21,66.13,66.13,92,0.0128,0.0128,14.58,2249.24,1,910.41,20.30,50.43,47.05,47.42,24.81,0,11.34,0.00,70.81,47.42,2045.18,85.46,23.38,88.44,0.00,84.81,0,36,0.00,47.41,55.48,87.27,36.55,47.42,5.00,9.81,479,500,708,2.931,787.161,76.55,72.65,60.42,63.41,61.69,61,73,89,4.06,57.14,8.00,8.44,1,941.41,9,3,3,5,5,0,5,564,580,63.60,63.76,6,6,5.15,0,76.54,76.55,76.55,76.09,65,0.0128,0.0128,248,254,63.61,64.07,4,4,3.52,0,76.27,76.23,76.23,76.09,58,0.0113,0.0113,286,240,591,0.621,819.290,78.09,77.01,58.44,61.41,61.69,55,58,92,1.03,62.25,2,2,1,196.25,4,0,0,10,9,0,2,343,340,61.78,62.19,8,8,2.62,0,76.62,76.43,76.43,76.09,56,0.0111,0.0111,465,911,61.42,61.62,0,10,4.75,0,78.58,78.53,78.53,76.09,54,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:26:00,66.20,66.10,66.10,92,0.0128,0.0128,14.59,2197.24,1,906.41,20.20,50.23,46.92,47.42,4.61,0,0.00,0.00,70.80,47.42,2047.78,85.19,23.43,88.33,0.00,84.80,0,36,0.00,47.30,55.48,99.80,38.32,47.43,5.00,9.67,476,500,703,2.618,787.161,76.54,72.71,60.27,63.16,61.69,61,72,89,4.08,56.83,8.00,8.44,1,852.24,8,3,3,5,5,0,5,575,582,63.21,63.52,6,6,4.88,0,76.51,76.56,76.56,76.09,64,0.0128,0.0128,249,257,63.29,63.87,4,4,5.43,0,76.27,76.23,76.23,76.09,59,0.0113,0.0113,323,240,621,0.617,819.290,78.10,76.91,58.82,61.42,61.69,56,58,92,0.52,63.84,2,2,1,208.29,4,0,0,10,9,0,2,346,328,61.87,62.16,8,8,4.94,0,76.53,76.39,76.39,76.09,57,0.0110,0.0110,468,911,61.58,61.63,0,10,4.32,0,78.53,78.54,78.54,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:27:00,66.14,66.06,66.06,91,0.0128,0.0128,14.58,2062.30,1,920.40,20.31,50.17,46.90,47.42,0.00,0,14.48,0.00,70.80,47.42,2045.40,84.85,23.38,87.99,0.00,84.80,0,36,0.00,47.27,55.47,117.05,38.76,47.32,5.00,10.04,472,500,688,2.384,787.161,76.51,72.73,60.10,62.85,61.69,62,72,89,4.26,56.65,7.98,8.43,1,779.40,8,3,3,5,5,0,5,568,584,62.93,63.23,6,6,4.58,0,76.50,76.56,76.56,76.09,65,0.0128,0.0128,255,258,62.99,63.61,4,4,5.48,0,76.28,76.23,76.23,76.09,57,0.0113,0.0113,275,240,629,0.619,819.290,78.02,76.81,59.51,61.54,61.69,56,59,93,0.52,65.25,2,2,1,215.47,4,0,0,10,9,0,2,345,316,61.97,62.23,7,8,5.00,0,76.46,76.36,76.36,76.09,58,0.0110,0.0110,469,911,61.74,61.74,0,10,5.09,0,78.52,78.55,78.55,76.09,56,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,1,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:28:00,66.10,66.03,66.03,92,0.0128,0.0128,14.58,2178.41,1,913.70,20.34,50.23,46.93,47.42,23.64,0,11.50,0.00,70.79,47.42,2043.63,84.93,23.42,87.99,0.00,84.82,0,36,0.00,47.30,55.47,126.47,39.15,47.31,5.00,10.16,458,500,671,2.119,787.161,76.53,72.68,59.96,62.55,61.69,61,73,89,4.31,56.45,7.85,8.44,1,701.61,8,3,3,5,5,0,5,571,584,62.70,62.93,7,7,4.11,0,76.52,76.55,76.55,76.09,65,0.0128,0.0128,242,258,62.73,63.34,4,4,5.40,0,76.26,76.23,76.23,76.09,57,0.0113,0.0113,256,240,656,0.640,819.290,77.97,76.72,60.06,61.70,61.69,57,60,94,0.55,65.81,2,2,1,225.32,4,0,0,10,9,0,2,342,304,62.03,62.32,7,7,4.88,0,76.39,76.32,76.32,76.09,58,0.0110,0.0110,467,911,61.87,61.89,0,10,5.12,0,78.49,78.56,78.56,76.09,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  10:29:00,66.15,66.00,66.00,92,0.0128,0.0128,14.58,2171.79,1,917.27,20.39,50.25,46.99,47.42,0.00,0,12.92,0.00,70.79,47.42,2046.84,84.99,23.41,88.06,0.00,84.81,0,36,0.00,47.34,55.47,112.16,39.18,47.31,5.00,10.32,462,500,646,1.917,787.161,76.52,72.65,59.82,62.25,61.69,61,72,89,4.27,56.34,7.77,8.30,1,631.66,7,4,3,5,5,0,5,563,583,62.35,62.65,7,7,4.72,0,76.52,76.54,76.54,76.09,64,0.0127,0.0127,245,256,62.40,63.07,4,4,4.36,0,76.26,76.22,76.22,76.09,57,0.0112,0.0112,231,240,677,0.651,819.290,77.96,76.64,60.40,61.85,61.69,57,60,94,0.50,66.10,2,2,1,235.33,4,0,0,10,9,0,2,341,293,62.09,62.41,7,7,3.50,0,76.32,76.29,76.29,76.09,58,0.0111,0.0111,470,911,61.97,62.02,0,10,5.06,0,78.43,78.57,78.57,76.09,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.0,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.1,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.1,0,1.1,0.8213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.1,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.3,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.9,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8970,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
