date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  07:18:00,43.82,43.54,43.54,96,0.0060,0.0060,14.63,24.54,0,11.89,0.00,48.71,48.22,48.00,12.63,0,12.11,0.00,70.17,48.00,1723.87,88.95,0.00,84.97,0.00,81.27,0,72,0.00,46.77,56.58,22.98,23.86,48.07,79.98,0.06,495,500,347,1.797,1.801,68.86,58.81,51.87,53.60,55.04,40,67,69,0.10,51.88,2.00,1.83,1,478.58,6,3,3,5,5,0,5,459,460,54.08,69.44,6,6,1783.34,9,68.44,67.86,67.86,68.00,39,0.0057,0.0057,197,200,53.96,54.61,4,4,4.29,0,68.13,68.16,68.16,68.00,40,0.0058,0.0058,325,240,88,0.664,0.596,72.99,58.27,48.43,53.22,55.04,44,62,73,0.31,50.22,2,2,1,106.21,3,0,0,10,9,0,2,190,200,53.72,54.75,5,5,3.60,0,68.38,68.46,68.46,78.00,44,0.0064,0.0064,185,200,53.49,54.23,0,4,5.15,0,76.95,76.88,76.88,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:19:00,43.85,43.57,43.57,96,0.0060,0.0060,14.63,15.54,0,14.68,0.00,48.81,48.24,48.00,0.00,0,14.16,0.00,70.15,48.00,1660.24,89.05,0.00,84.97,0.00,81.29,0,72,0.00,46.79,56.53,8.34,23.64,48.09,79.98,0.06,493,500,355,1.809,1.801,68.92,58.91,52.84,54.08,55.04,40,66,68,0.12,51.93,2.00,1.83,1,476.33,6,3,3,5,5,0,5,462,460,54.63,69.74,6,6,1779.19,9,68.72,67.96,67.96,68.00,39,0.0058,0.0058,196,200,54.44,54.89,4,4,2.85,0,68.22,68.11,68.11,68.00,40,0.0058,0.0058,355,240,96,0.649,0.596,72.98,57.86,48.45,53.31,55.04,43,62,73,0.30,50.28,2,2,1,103.69,3,0,0,10,9,0,2,191,200,53.91,54.79,5,5,3.24,0,68.29,68.45,68.45,78.00,44,0.0064,0.0064,189,200,53.57,54.29,0,4,4.40,0,76.93,76.89,76.89,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:20:00,43.82,43.61,43.61,95,0.0060,0.0060,14.63,10.33,0,12.77,0.00,48.88,48.26,48.00,17.86,0,0.00,0.00,70.15,48.00,105.04,88.97,0.00,84.94,0.00,81.29,0,73,0.00,46.96,56.50,14.00,23.60,48.12,79.98,0.07,485,500,357,1.786,1.801,68.94,59.04,53.78,54.58,55.04,40,66,67,0.10,51.98,2.00,1.83,1,472.07,6,3,3,5,5,0,5,458,460,55.02,69.52,6,6,1600.30,8,68.94,68.05,68.05,68.00,38,0.0058,0.0058,195,200,54.91,55.23,4,4,4.00,0,68.24,68.06,68.06,68.00,40,0.0058,0.0058,368,240,114,0.613,0.596,72.97,57.66,48.63,53.47,55.04,43,63,73,0.38,50.33,2,2,1,103.30,3,0,0,10,9,0,2,194,200,54.05,54.88,5,5,3.31,0,68.25,68.44,68.44,78.00,44,0.0064,0.0064,195,200,53.78,54.38,0,4,5.05,0,76.89,76.90,76.90,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:21:00,43.75,43.64,43.64,94,0.0060,0.0060,14.63,20.34,0,16.85,0.00,48.94,48.28,48.00,19.25,0,13.87,0.00,70.15,48.00,13.88,88.91,0.00,84.91,0.00,81.27,0,73,0.00,47.11,56.47,10.52,23.61,48.18,79.98,0.07,489,500,355,1.810,1.801,69.00,59.07,54.52,55.03,55.04,39,65,66,0.05,52.06,2.00,1.83,1,475.22,6,3,3,5,5,0,5,461,460,55.39,69.18,6,6,1506.61,8,69.02,68.15,68.15,68.00,37,0.0058,0.0058,195,200,55.19,55.56,4,4,3.40,0,68.20,68.02,68.02,68.00,39,0.0059,0.0059,383,240,115,0.604,0.596,72.97,57.85,48.99,53.63,55.04,42,63,73,0.25,50.38,2,2,1,106.74,3,0,0,10,9,0,2,198,200,54.23,54.99,5,5,4.88,0,68.23,68.42,68.42,78.00,44,0.0064,0.0064,196,200,53.92,54.49,0,4,3.78,0,76.83,76.90,76.90,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,2.2,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.5,0,2.2,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.5,0,2.2,0.7368,0,0,0,0,0,0,0
03/12  07:22:00,43.76,43.67,43.67,94,0.0060,0.0060,14.63,4.34,0,15.08,0.00,48.98,48.31,48.00,21.61,0,15.51,0.00,70.16,48.00,11.04,88.87,0.00,84.87,0.00,81.24,0,73,0.00,47.26,56.45,12.22,23.70,48.24,79.98,0.05,491,500,349,1.788,1.801,69.04,59.02,55.02,55.38,55.04,39,65,65,0.05,52.17,2.00,1.83,1,468.76,6,3,3,5,5,0,5,460,460,55.62,68.49,6,6,1324.25,7,68.98,68.24,68.24,68.00,37,0.0059,0.0059,196,200,55.43,55.85,4,4,5.24,0,68.08,67.99,67.99,68.00,39,0.0059,0.0059,344,240,111,0.608,0.596,73.03,58.00,49.48,53.83,55.04,42,63,72,0.30,50.44,2,2,1,105.39,3,0,0,10,9,0,2,198,200,54.40,55.12,5,5,5.01,0,68.23,68.41,68.41,78.00,43,0.0064,0.0064,196,200,54.15,54.64,0,4,3.10,0,76.78,76.91,76.91,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.6,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.1,0,1.6,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.9,1,1.6,0.7368,0,0,0,0,0,0,0
03/12  07:23:00,43.46,43.71,43.71,94,0.0060,0.0060,14.63,11.15,0,11.21,0.00,49.03,48.34,48.00,36.15,0,13.85,0.00,70.19,48.00,10.63,88.84,0.00,84.83,0.00,81.21,0,73,0.00,47.41,56.44,14.43,23.40,48.31,79.98,0.05,502,500,353,1.809,1.801,68.96,59.02,55.33,55.63,55.04,39,64,64,0.06,52.28,2.00,1.83,1,475.02,6,3,3,5,5,0,5,460,460,55.79,67.36,6,6,1145.24,6,68.75,68.32,68.32,68.00,37,0.0059,0.0059,197,200,55.62,56.09,4,4,3.67,0,67.97,67.97,67.97,68.00,39,0.0059,0.0059,341,240,119,0.589,0.596,73.04,58.13,50.09,54.04,55.04,43,63,72,0.29,50.50,2,2,1,101.65,3,0,0,10,9,0,2,197,200,54.60,55.27,5,5,2.87,0,68.26,68.40,68.40,78.00,43,0.0064,0.0064,199,200,54.31,54.80,0,5,4.87,0,76.77,76.91,76.91,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.3,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.3,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.3,0.7368,0,0,0,0,0,0,0
03/12  07:24:00,43.49,43.74,43.74,94,0.0060,0.0060,14.63,30.80,0,0.00,0.00,49.07,48.38,48.00,19.90,0,13.02,0.00,70.19,48.00,10.26,88.79,0.00,84.80,0.00,81.18,0,76,0.00,47.55,56.43,0.00,23.52,48.38,79.98,0.05,502,500,356,1.795,1.801,68.87,58.99,55.50,55.81,55.04,38,64,63,0.07,52.40,2.00,1.83,1,479.57,6,3,3,5,5,0,5,461,460,55.94,66.18,6,6,959.09,5,68.37,68.40,68.40,68.00,37,0.0059,0.0059,198,200,55.76,56.27,4,4,2.77,0,67.85,67.95,67.95,68.00,39,0.0059,0.0059,344,240,119,0.592,0.596,72.95,58.32,50.78,54.29,55.04,42,63,72,0.24,50.57,2,2,1,100.27,3,0,0,10,9,0,2,196,200,54.79,55.44,5,5,2.44,0,68.29,68.39,68.39,78.00,43,0.0064,0.0064,200,200,54.54,54.98,0,5,4.51,0,76.76,76.92,76.92,78.00,43,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,-1,1.1,0.4173,0,0,0,0,2,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.2,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.2,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.2,0.7368,0,0,0,0,0,0,0
03/12  07:25:00,43.36,43.77,43.77,95,0.0060,0.0060,14.63,3.71,0,7.64,0.00,49.10,48.42,48.00,30.80,0,0.00,0.00,70.20,48.00,10.94,88.73,0.00,84.76,0.00,81.13,0,72,0.00,47.69,56.43,12.53,23.86,48.45,79.98,0.05,498,500,363,1.807,1.801,68.76,59.04,55.60,55.93,55.04,39,65,64,0.06,52.52,2.00,1.83,1,483.12,6,3,3,5,5,0,5,461,460,56.04,64.65,6,6,771.09,4,67.88,68.46,68.46,68.00,38,0.0059,0.0059,203,200,55.86,59.90,4,4,1173.82,5,67.74,67.93,67.93,69.00,40,0.0060,0.0060,327,240,126,0.585,0.596,72.96,58.54,51.53,54.52,55.04,43,63,72,0.33,50.64,2,2,1,100.38,3,0,0,10,9,0,2,201,200,54.96,55.60,5,5,3.44,0,68.32,68.38,68.38,78.00,44,0.0064,0.0064,199,200,54.76,55.17,0,5,5.06,0,76.77,76.93,76.93,78.00,43,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.7,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:26:00,43.45,43.80,43.80,96,0.0060,0.0060,14.63,13.94,0,15.98,0.00,49.14,48.48,48.00,19.25,0,10.58,0.00,70.19,48.00,11.10,88.66,0.00,84.72,0.00,81.10,0,74,0.00,47.82,56.43,14.47,23.69,48.52,79.98,0.05,493,500,365,1.813,1.801,68.81,59.01,55.65,56.03,55.04,40,65,64,0.07,52.65,2.00,1.83,1,480.38,6,3,3,5,5,0,5,460,460,56.10,63.32,6,6,587.56,3,67.68,68.50,68.50,68.00,39,0.0059,0.0059,203,200,56.00,64.89,4,4,506.72,3,68.03,67.91,67.91,69.00,40,0.0060,0.0060,358,240,127,0.590,0.596,73.04,58.75,52.28,54.76,55.04,43,63,72,0.24,50.71,2,2,1,105.93,3,0,0,10,9,0,2,202,200,55.14,55.77,5,5,4.92,0,68.33,68.37,68.37,78.00,45,0.0065,0.0065,199,200,54.98,55.38,0,5,3.67,0,76.80,76.93,76.93,78.00,44,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:27:00,43.55,43.84,43.84,97,0.0060,0.0060,14.63,18.74,0,13.54,0.00,49.17,48.59,48.00,0.00,0,11.75,0.00,70.18,48.00,10.80,88.61,0.00,84.68,0.00,81.06,0,75,0.00,47.95,56.43,17.66,23.74,48.59,79.98,0.07,484,500,366,1.806,1.801,68.83,59.13,55.69,56.10,55.04,40,66,64,0.01,52.77,2.00,1.83,1,479.31,6,3,3,5,5,0,5,463,460,56.18,61.55,6,6,396.09,2,67.67,68.52,68.52,68.00,40,0.0059,0.0059,204,200,56.11,67.15,4,4,897.33,5,68.27,67.91,67.91,69.00,41,0.0060,0.0060,344,240,127,0.594,0.596,73.04,58.91,53.02,55.00,55.04,43,64,72,0.16,50.78,2,2,1,100.97,3,0,0,10,9,0,2,200,200,55.37,55.94,5,5,3.25,0,68.32,68.36,68.36,78.00,45,0.0065,0.0065,199,200,55.22,55.59,0,5,4.97,0,76.83,76.94,76.94,78.00,44,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:28:00,43.62,43.87,43.87,97,0.0061,0.0061,14.63,22.12,0,9.42,0.00,49.20,48.65,48.00,27.59,0,12.65,0.00,70.19,48.00,11.33,88.53,0.00,84.64,0.00,81.02,0,73,0.00,48.06,56.43,12.09,23.52,48.65,79.98,0.07,492,500,365,1.794,1.801,68.89,59.17,55.75,56.18,55.04,41,66,63,0.12,52.89,2.00,1.83,1,485.50,6,4,3,5,5,0,5,463,460,56.29,60.20,6,6,202.75,1,67.92,68.52,68.52,68.00,40,0.0060,0.0060,204,200,56.24,70.36,4,4,987.70,5,68.62,67.95,67.95,69.00,41,0.0060,0.0060,342,240,130,0.599,0.596,73.01,59.07,53.71,55.24,55.04,44,64,72,0.26,50.85,2,2,1,105.90,3,0,0,10,9,0,2,202,200,55.53,56.12,5,5,5.07,0,68.35,68.36,68.36,78.00,45,0.0065,0.0065,199,200,55.43,55.80,0,5,5.19,0,76.86,76.95,76.95,78.00,44,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:29:00,43.65,43.90,43.90,97,0.0061,0.0061,14.63,21.57,0,11.04,0.00,49.24,48.72,48.00,42.99,0,12.38,0.00,70.17,48.00,11.22,88.44,0.00,84.61,0.00,80.97,0,74,0.00,48.18,56.42,14.35,24.02,48.72,79.98,0.05,494,500,351,1.828,1.801,68.96,59.14,55.80,56.24,55.04,41,65,62,0.02,53.00,2.00,1.83,1,479.92,6,4,3,5,5,0,5,452,460,56.39,58.72,6,6,102.71,0,68.18,68.50,68.50,68.00,39,0.0060,0.0060,204,200,56.27,72.91,4,4,1079.90,5,69.11,68.01,68.01,69.00,40,0.0060,0.0060,335,240,124,0.585,0.596,73.01,59.21,54.36,55.47,55.04,44,63,71,0.24,50.92,2,2,1,105.95,3,0,0,10,9,0,2,196,200,55.74,56.28,5,5,5.08,0,68.33,68.35,68.35,78.00,44,0.0065,0.0065,202,200,55.66,56.01,0,5,4.50,0,76.89,76.96,76.96,78.00,44,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:30:00,43.77,43.94,43.94,94,0.0061,0.0061,14.63,13.44,0,13.25,0.00,49.28,48.78,48.00,31.44,0,12.41,0.00,70.20,48.00,10.57,88.36,0.00,84.56,0.00,80.94,0,75,0.00,48.29,56.42,16.46,23.88,48.78,79.98,0.05,496,500,349,1.816,1.801,69.10,59.03,55.82,56.30,55.04,40,63,61,0.04,53.12,2.00,1.83,1,473.83,6,4,4,5,5,0,5,452,460,56.45,57.81,6,6,104.42,0,68.51,68.45,68.45,68.00,39,0.0060,0.0060,204,200,56.38,75.31,4,4,1165.85,6,69.71,68.10,68.10,69.00,38,0.0061,0.0061,371,240,129,0.621,0.596,73.02,59.30,54.95,55.71,55.04,43,62,70,0.30,50.99,2,2,1,104.72,3,0,0,10,9,0,2,201,200,55.92,56.45,5,5,4.73,0,68.30,68.35,68.35,78.00,44,0.0065,0.0065,200,200,55.85,56.21,0,5,3.97,0,76.92,76.96,76.96,78.00,43,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:31:00,43.96,43.97,43.97,92,0.0061,0.0061,14.63,16.50,0,10.64,0.00,49.31,48.88,48.00,0.00,0,11.02,0.01,70.22,48.00,10.71,88.28,0.00,84.52,0.00,80.90,0,73,0.00,48.39,56.42,17.67,23.78,48.84,79.98,0.06,493,500,360,1.771,1.801,69.22,59.15,55.82,56.35,55.04,39,63,60,0.07,53.23,2.00,1.83,1,477.50,6,4,4,5,5,0,5,461,460,56.43,57.48,6,6,4.94,0,68.81,68.39,68.39,68.00,39,0.0060,0.0060,204,200,56.41,74.02,4,4,3.11,0,70.41,68.21,68.21,68.00,37,0.0061,0.0061,320,240,100,0.539,0.395,73.03,59.25,55.46,55.93,55.04,42,60,68,0.25,51.07,2,2,1,89.79,2,0,0,10,9,0,2,190,200,56.06,56.61,5,5,2.17,0,68.29,68.35,68.35,78.00,42,0.0065,0.0065,194,200,56.03,56.40,0,5,4.70,0,76.94,76.97,76.97,78.00,43,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:32:00,44.06,44.00,44.00,93,0.0061,0.0061,14.63,20.43,0,10.51,0.00,49.35,48.96,48.00,11.56,0,12.30,0.00,70.21,48.00,11.02,88.21,0.00,84.48,0.00,80.86,0,75,0.00,48.48,56.42,16.10,23.64,48.90,79.98,0.07,501,500,350,1.790,1.801,69.32,59.27,55.88,56.41,55.04,39,64,61,0.07,53.35,2.00,1.83,1,485.75,6,4,4,5,5,0,5,468,460,56.51,57.38,6,6,104.19,0,68.94,68.32,68.32,68.00,39,0.0060,0.0060,195,200,56.54,70.55,4,4,604.41,3,70.71,68.33,68.33,68.00,38,0.0061,0.0061,312,240,79,0.508,0.395,73.08,58.71,55.84,56.11,55.04,42,59,68,0.32,51.14,2,2,1,89.65,2,0,0,10,9,0,2,185,200,56.21,56.77,5,5,5.07,0,68.28,68.35,68.35,78.00,42,0.0066,0.0066,192,200,56.21,56.58,0,5,5.18,0,76.96,76.98,76.98,78.00,42,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,1,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:33:00,44.12,44.04,44.04,94,0.0061,0.0061,14.63,10.92,0,11.54,0.00,49.39,49.04,48.00,25.88,0,12.40,0.00,70.20,48.00,11.00,88.14,0.00,84.44,0.00,80.82,0,75,0.00,48.58,56.42,14.35,23.61,48.97,79.98,0.06,502,500,350,1.781,1.801,69.29,59.34,55.94,56.46,55.04,40,66,62,0.07,53.46,2.00,1.83,1,472.62,6,4,4,5,5,0,5,463,460,56.58,57.12,6,6,4.81,0,68.92,68.24,68.24,68.00,40,0.0060,0.0060,196,200,56.51,69.72,4,4,309.10,1,70.86,68.46,68.46,68.00,38,0.0061,0.0061,341,240,68,0.476,0.395,73.08,58.05,56.15,56.29,55.04,42,60,68,0.25,51.21,2,2,1,86.96,2,0,0,10,9,0,2,174,200,56.37,56.93,5,5,5.05,0,68.27,68.35,68.35,78.00,43,0.0066,0.0066,187,200,56.36,56.75,0,5,1.01,0,76.97,76.99,76.99,78.00,43,0.0087,0.0087,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.7,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.4,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.4,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.2,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.0,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
