date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  07:50:00,44.45,44.60,44.60,95,0.0061,0.0061,14.62,1516.52,1,940.59,21.76,49.47,47.11,48.00,30.37,0,13.20,0.00,70.27,48.00,1918.68,84.97,13.44,89.54,0.00,80.28,0,76,0.00,47.53,56.40,794.76,66.01,48.01,79.98,20.39,495,500,371,1.787,1.801,68.78,59.43,51.27,53.92,55.04,43,66,68,2.53,51.29,2.46,2.34,1,475.67,6,3,3,5,5,0,5,461,460,53.89,64.74,6,6,1226.72,7,67.28,67.94,67.94,68.00,44,0.0062,0.0062,199,200,54.01,55.15,4,4,4.28,0,69.19,68.70,68.70,68.00,40,0.0061,0.0061,319,240,123,0.424,0.395,73.21,59.65,50.27,54.51,55.04,43,63,70,6.59,48.81,7,8,1,84.92,2,0,0,10,9,0,2,200,200,54.83,56.06,5,6,4.83,0,68.59,68.48,68.48,78.00,45,0.0066,0.0066,201,200,54.72,55.56,0,5,3.71,0,77.36,77.15,77.15,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.8,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.8,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.9,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:51:00,44.54,44.63,44.63,95,0.0061,0.0061,14.62,1256.84,1,950.95,21.75,48.96,46.81,48.00,27.59,0,12.80,0.00,70.28,48.00,1964.97,84.73,16.42,87.78,0.00,80.25,0,75,0.00,47.15,56.38,800.55,65.34,47.54,79.98,19.74,503,500,377,1.798,1.801,68.76,59.56,51.19,53.76,55.04,43,66,68,1.86,51.44,2.28,2.21,1,485.09,6,3,3,5,5,0,5,463,460,53.76,64.55,6,6,1222.42,7,67.42,68.02,68.02,68.00,44,0.0063,0.0063,197,200,53.78,54.95,4,4,3.80,0,69.17,68.68,68.68,68.00,41,0.0061,0.0061,325,240,122,0.410,0.395,73.16,59.73,49.70,54.22,55.04,43,63,71,6.54,48.26,6,7,1,79.59,2,0,0,10,9,0,2,199,200,54.60,55.83,5,6,2.97,0,68.57,68.48,68.48,78.00,45,0.0066,0.0066,197,200,54.48,55.30,0,5,4.96,0,77.35,77.15,77.15,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.8,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.8,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.9,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:52:00,44.61,44.66,44.66,95,0.0061,0.0061,14.62,1051.30,1,943.77,21.69,48.38,46.75,48.00,0.00,0,12.83,0.00,70.28,48.00,1999.89,84.95,18.39,86.93,0.00,80.30,0,75,0.00,47.05,56.35,784.80,67.47,47.25,79.98,18.63,498,500,378,1.788,1.801,68.83,59.72,51.20,53.66,55.04,43,66,69,1.50,51.72,2.11,2.07,1,486.45,6,3,3,5,5,0,5,461,460,53.73,64.44,6,6,1148.82,6,67.63,68.10,68.10,68.00,43,0.0063,0.0063,200,200,53.84,54.79,4,4,4.24,0,69.07,68.67,68.67,68.00,40,0.0061,0.0061,318,240,121,0.419,0.395,73.22,59.81,49.15,53.94,55.04,42,63,71,5.82,47.89,5,5,1,79.78,2,0,0,10,9,0,2,200,200,54.36,55.61,5,6,3.49,0,68.55,68.47,68.47,78.00,44,0.0066,0.0066,200,200,54.18,55.06,0,5,5.04,0,77.32,77.16,77.16,78.00,43,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.8,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.8,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:53:00,44.58,44.70,44.70,96,0.0061,0.0061,14.62,1057.38,1,949.91,21.51,48.04,46.45,48.00,0.00,0,13.58,0.00,70.29,48.00,2035.37,84.73,20.71,86.46,0.00,80.45,0,74,0.00,46.79,56.30,764.71,69.82,47.11,79.98,16.91,494,500,384,1.788,1.801,68.82,59.85,51.30,53.63,55.04,42,66,69,1.36,52.04,2.03,1.93,1,491.76,6,3,3,5,5,0,5,465,460,53.75,63.87,6,6,1133.87,6,67.81,68.18,68.18,68.00,43,0.0063,0.0063,199,200,53.71,54.69,4,4,5.23,0,68.96,68.66,68.66,68.00,40,0.0061,0.0061,337,240,121,0.415,0.395,73.18,59.86,48.70,53.71,55.04,42,62,72,5.01,47.83,4,4,1,82.82,2,0,0,10,9,0,2,203,200,54.19,55.41,5,6,4.89,0,68.50,68.46,68.46,78.00,44,0.0066,0.0066,201,200,54.01,54.84,0,5,5.12,0,77.28,77.17,77.17,78.00,43,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.8,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.8,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.4,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.9,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:54:00,44.60,44.73,44.73,96,0.0061,0.0061,14.62,1026.54,1,943.65,21.00,47.79,46.28,48.00,15.62,0,11.79,0.00,70.28,48.00,2061.35,84.49,22.27,86.05,0.00,80.60,0,75,0.00,46.57,56.25,741.66,72.56,46.86,79.98,16.10,500,500,381,1.799,1.801,68.86,59.95,51.39,53.61,55.04,42,66,69,1.32,52.19,2.02,1.93,1,482.61,6,3,3,5,5,0,5,460,460,53.67,62.99,6,6,953.85,5,68.01,68.25,68.25,68.00,43,0.0063,0.0063,199,200,53.62,54.63,4,4,5.29,0,68.81,68.64,68.64,68.00,40,0.0061,0.0061,313,240,125,0.423,0.395,73.17,59.94,48.35,53.52,55.04,43,62,72,3.67,47.80,3,3,1,84.14,2,0,0,10,9,0,2,202,200,54.06,55.25,5,6,5.01,0,68.51,68.46,68.46,78.00,44,0.0066,0.0066,199,200,53.89,54.64,0,5,3.26,0,77.25,77.17,77.17,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.9,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.8,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.4,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,-1,1.1,0.7132,0,0,0,0,2,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.9,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:55:00,44.72,44.76,44.76,96,0.0061,0.0061,14.62,13.21,1,925.71,20.11,47.60,47.60,48.00,26.20,0,0.00,0.00,70.25,48.00,2070.93,84.33,23.10,84.62,0.00,80.78,0,73,0.00,46.30,56.20,703.16,74.46,46.70,79.98,12.71,490,500,384,1.795,1.801,69.00,59.96,51.37,53.57,55.04,42,65,69,1.47,52.15,2.01,1.93,1,486.39,6,3,3,5,5,0,5,461,460,53.63,64.29,6,6,1907.94,10,68.48,68.31,68.31,69.00,42,0.0063,0.0063,198,200,53.64,54.55,4,4,3.59,0,68.69,68.63,68.63,68.00,40,0.0061,0.0061,381,240,124,0.420,0.395,73.18,60.01,48.06,53.35,55.04,43,62,73,1.89,48.10,2,2,1,78.99,2,0,0,10,9,0,2,196,200,53.90,55.09,5,6,2.70,0,68.50,68.45,68.45,78.00,45,0.0066,0.0066,201,200,53.67,54.47,0,5,4.97,0,77.25,77.18,77.18,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.8,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.8,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.4,-1,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,-1,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:56:00,44.75,44.79,44.79,94,0.0062,0.0062,14.62,19.93,1,937.94,20.04,47.63,47.74,48.00,38.50,0,0.00,0.00,70.27,48.00,2065.05,83.75,23.06,83.70,0.00,80.95,0,74,0.00,47.81,56.14,702.60,76.38,47.90,79.98,11.95,502,500,366,1.831,1.801,69.01,60.08,51.30,53.49,55.04,42,65,69,1.56,52.06,2.00,1.93,1,483.90,6,3,3,5,5,0,5,453,460,53.54,66.76,6,6,1585.98,9,68.82,68.36,68.36,69.00,41,0.0063,0.0063,199,200,53.53,54.47,4,4,4.44,0,68.56,68.62,68.62,68.00,40,0.0061,0.0061,344,240,122,0.419,0.395,73.14,60.06,47.83,53.20,55.04,42,61,72,1.45,48.30,2,2,1,84.70,2,0,0,10,9,0,2,202,200,53.78,54.95,5,6,4.90,0,68.47,68.43,68.43,78.00,44,0.0065,0.0065,203,200,53.50,54.31,0,5,3.39,0,77.22,77.18,77.18,78.00,43,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.7,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.7,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:57:00,44.74,44.83,44.83,93,0.0062,0.0062,14.62,1.74,1,913.55,19.49,48.06,48.30,48.00,7.49,0,14.93,0.00,70.30,48.00,2054.95,83.76,22.58,83.53,0.00,81.05,0,74,0.00,48.25,56.08,686.48,78.20,48.25,79.98,12.11,491,500,360,1.814,1.801,69.03,59.98,51.23,53.44,55.04,41,64,68,1.53,51.92,2.00,1.93,1,479.61,6,3,3,5,5,0,5,448,460,53.50,67.92,6,6,1899.36,10,68.87,68.42,68.42,69.00,40,0.0063,0.0063,200,200,53.46,54.39,4,4,4.60,0,68.44,68.61,68.61,68.00,39,0.0061,0.0061,332,240,126,0.413,0.395,73.21,60.06,47.71,53.07,55.04,42,61,72,0.95,48.60,2,2,1,81.70,2,0,0,10,9,0,2,201,200,53.68,54.81,5,6,4.89,0,68.45,68.42,68.42,78.00,44,0.0065,0.0065,198,200,53.42,54.16,0,5,3.25,0,77.20,77.19,77.19,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.7,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.6,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:58:00,44.69,44.86,44.86,93,0.0062,0.0062,14.61,17.96,1,919.84,19.04,48.47,48.80,48.00,21.39,0,13.41,0.00,70.32,48.00,2021.65,83.97,20.92,83.73,0.00,81.09,0,75,0.00,48.86,56.03,660.58,79.91,48.81,79.98,11.24,496,500,378,1.793,1.801,69.08,59.94,51.33,53.46,55.04,41,64,69,1.51,51.90,2.00,1.93,1,482.62,6,3,3,5,5,0,5,464,460,53.59,68.54,6,6,1755.22,10,68.98,68.50,68.50,69.00,40,0.0063,0.0063,198,200,53.64,54.37,4,4,2.57,0,68.39,68.60,68.60,68.00,39,0.0061,0.0061,336,240,127,0.416,0.395,73.17,60.12,47.82,53.01,55.04,42,61,73,1.01,49.41,2,2,1,76.45,2,0,0,10,9,0,2,200,200,53.68,54.71,5,6,2.11,0,68.43,68.41,68.41,78.00,45,0.0065,0.0065,199,200,53.38,54.07,0,5,4.38,0,77.17,77.19,77.19,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.7,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.6,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  07:59:00,44.61,44.89,44.89,94,0.0062,0.0062,14.61,1045.82,1,909.01,18.34,48.93,48.08,48.00,2.15,0,10.86,0.00,70.39,48.00,1998.97,84.31,19.55,86.33,0.00,81.10,0,75,0.00,49.32,55.99,630.52,80.73,49.27,79.98,11.44,499,500,381,1.785,1.801,69.16,60.04,51.55,53.58,55.04,41,64,69,1.63,52.17,2.00,1.93,1,483.09,6,3,3,5,5,0,5,465,460,53.79,69.22,6,6,1909.40,10,69.06,68.59,68.59,69.00,40,0.0063,0.0063,198,200,53.78,54.42,4,4,4.45,0,68.37,68.59,68.59,68.00,41,0.0061,0.0061,337,240,123,0.424,0.395,73.14,60.19,48.05,52.99,55.04,42,61,74,0.81,49.91,2,2,1,76.42,2,0,0,10,9,0,2,199,200,53.66,54.66,5,6,3.78,0,68.44,68.40,68.40,78.00,43,0.0065,0.0065,199,200,53.39,54.04,0,5,5.05,0,77.16,77.20,77.20,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.7,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.6,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.2,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:00:00,44.68,44.93,44.93,94,0.0062,0.0062,14.62,1014.52,1,895.15,17.50,49.32,47.77,48.00,11.45,0,10.34,0.00,70.36,48.00,2070.61,85.79,23.08,86.70,0.00,81.10,0,75,0.00,48.17,55.96,580.03,80.23,48.35,79.98,11.43,502,500,380,1.782,1.801,69.18,60.15,51.82,53.75,55.04,41,64,69,1.55,52.37,2.05,1.93,1,481.54,6,3,3,5,5,0,5,464,460,53.98,69.45,6,6,1767.67,10,69.17,68.71,68.71,69.00,40,0.0064,0.0064,196,200,53.86,54.51,4,4,3.32,0,68.39,68.58,68.58,68.00,40,0.0061,0.0061,335,240,125,0.423,0.395,73.17,60.23,48.35,53.04,55.04,42,61,74,0.96,50.29,2,2,1,80.88,2,0,0,10,9,0,2,204,200,53.69,54.65,5,6,4.80,0,68.43,68.38,68.38,78.00,44,0.0065,0.0065,200,200,53.44,54.05,0,5,3.80,0,77.15,77.20,77.20,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.7,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.6,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,-0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,-0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:01:00,44.67,44.96,44.96,95,0.0062,0.0062,14.62,1023.20,1,886.56,17.23,49.13,47.58,48.00,18.83,0,12.09,0.00,70.31,48.00,2067.98,86.37,23.24,87.61,0.00,81.08,0,77,0.00,48.05,55.93,556.80,80.28,48.30,79.98,12.18,495,500,388,1.792,1.801,69.16,60.26,52.05,53.92,55.04,41,66,71,1.58,52.61,2.05,1.93,1,484.56,6,3,3,5,5,0,5,466,460,54.06,66.72,6,6,296.96,2,68.94,68.82,68.82,68.00,41,0.0064,0.0064,199,200,54.06,54.63,4,4,2.71,0,68.43,68.57,68.57,68.00,42,0.0061,0.0061,362,240,124,0.419,0.395,73.20,60.28,48.71,53.13,55.04,42,62,75,0.94,50.71,2,2,1,77.81,2,0,0,10,9,0,2,203,200,53.75,54.66,5,6,3.55,0,68.42,68.37,68.37,78.00,45,0.0065,0.0065,199,200,53.47,54.09,0,5,4.06,0,77.16,77.20,77.20,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.8,1,2.2,0.4190,0,0,0,0,0,-1,1,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,1.1,0,2.2,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,1.0,0,2.2,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.9,1,2.1,0.5940,0,0,0,0,0,-1,1,0,-3,2,3,1,6.9600,4.3000,0.6,0,2.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.4,0,2.2,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.8,0,2.2,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,1.3,0,2.2,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.6,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,1.3,1,2.2,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,1.2,0,2.2,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:02:00,44.80,44.99,44.99,96,0.0062,0.0062,14.62,1032.93,1,906.14,17.24,48.97,47.26,48.00,26.10,0,13.17,0.00,70.28,48.00,2069.66,86.12,23.25,87.64,0.00,81.13,0,75,0.00,47.61,55.92,572.35,80.10,48.01,79.98,11.24,491,500,369,1.811,1.801,69.09,60.13,52.08,53.98,55.04,42,67,71,1.61,52.70,2.04,1.93,1,479.77,6,4,3,5,5,0,5,455,460,54.03,62.38,6,6,583.20,3,68.36,68.97,68.97,68.00,42,0.0065,0.0065,198,200,53.96,54.69,4,4,4.18,0,68.47,68.56,68.56,68.00,41,0.0062,0.0062,315,240,126,0.410,0.395,73.08,60.33,48.93,53.21,55.04,42,62,76,0.97,50.93,2,2,1,76.24,2,0,0,10,9,0,2,202,200,53.73,54.69,5,6,3.39,0,68.41,68.36,68.36,78.00,46,0.0065,0.0065,200,200,53.47,54.14,0,5,5.02,0,77.17,77.21,77.21,78.00,43,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.1,0,1.6,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.4,1,1.6,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.6,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.4,1,1.5,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.1,0,1.5,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.8,0,1.6,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.6,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.6,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.7,0,1.6,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.5,0,1.6,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:03:00,44.84,45.03,45.03,97,0.0062,0.0062,14.61,994.28,1,905.67,17.31,48.85,47.07,48.00,34.65,0,12.14,0.00,70.30,48.00,2070.46,85.64,23.30,87.25,0.00,81.22,0,75,0.00,47.46,55.91,577.91,80.77,47.75,79.98,11.58,491,500,371,1.792,1.801,69.14,60.10,52.00,53.97,55.04,43,67,72,1.59,52.54,2.02,1.93,1,482.98,6,4,4,5,5,0,5,454,460,54.02,59.47,6,6,3.20,0,68.45,69.12,69.12,68.00,43,0.0065,0.0065,199,200,53.91,54.70,4,4,4.75,0,68.51,68.56,68.56,68.00,42,0.0062,0.0062,329,240,125,0.418,0.395,73.14,60.37,49.00,53.23,55.04,43,63,77,0.84,50.72,2,2,1,77.09,2,0,0,10,9,0,2,194,200,53.77,54.69,5,6,4.15,0,68.37,68.34,68.34,78.00,46,0.0065,0.0065,203,200,53.44,54.14,0,5,5.06,0,77.18,77.21,77.21,78.00,43,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.5,0,1.3,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.0,1,1.3,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.3,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.0,-1,1.3,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-0.6,0,1.3,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.5,0,1.3,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,1,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-0.5,0,1.3,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.3,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.3,0,1.3,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,0.1,0,1.3,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:04:00,44.94,45.06,45.06,97,0.0062,0.0062,14.61,1021.05,1,913.86,17.81,48.62,46.83,48.00,0.00,0,9.32,0.00,70.30,48.00,2068.12,85.28,23.22,86.87,0.00,81.34,0,73,0.00,47.24,55.90,604.23,79.37,47.57,79.98,11.22,493,500,370,1.809,1.801,69.21,60.11,51.88,53.92,55.04,43,66,71,1.57,52.47,2.00,1.93,1,477.91,6,4,4,5,5,0,5,453,460,53.93,56.48,6,6,103.77,1,68.73,69.22,69.22,68.00,42,0.0066,0.0066,199,200,53.84,54.67,4,4,4.44,0,68.55,68.56,68.56,68.00,41,0.0062,0.0062,317,240,123,0.426,0.395,73.19,60.44,48.96,53.21,55.04,43,62,76,0.92,50.57,2,2,1,79.78,2,0,0,10,9,0,2,197,200,53.70,54.67,5,6,4.85,0,68.34,68.33,68.33,78.00,45,0.0065,0.0065,198,200,53.46,54.12,0,5,3.30,0,77.20,77.22,77.22,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.2,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.2,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.2,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.3,0,1.2,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.0,0,1.2,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.4,0,1.2,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-0.9,0,1.2,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.1,0,1.2,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.1,0,1.2,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.1,0,1.2,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.4,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:05:00,44.94,45.09,45.09,96,0.0062,0.0062,14.62,1042.99,1,914.27,18.25,48.39,46.68,48.00,2.47,0,13.28,0.01,70.30,48.00,2069.28,84.95,23.34,86.56,0.00,81.48,0,77,0.00,47.01,55.88,655.88,78.12,47.35,79.98,11.14,501,500,378,1.813,1.801,69.39,60.28,51.80,53.86,55.04,42,66,70,1.47,52.42,2.00,1.93,1,486.19,6,4,4,5,5,0,5,464,460,53.83,55.99,6,6,101.15,1,69.38,69.27,69.27,68.00,42,0.0067,0.0067,200,200,53.80,54.63,4,4,4.79,0,68.58,68.56,68.56,68.00,41,0.0062,0.0062,334,240,127,0.423,0.395,73.20,60.51,48.85,53.16,55.04,43,61,76,0.92,50.36,2,2,1,76.37,2,0,0,10,9,0,2,197,200,53.61,54.64,5,6,4.20,0,68.30,68.32,68.32,78.00,45,0.0065,0.0065,199,200,53.36,54.08,0,5,5.09,0,77.21,77.22,77.22,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,1,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
