date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:06:00,44.98,45.13,45.13,94,0.0062,0.0062,14.62,993.82,1,908.56,18.54,48.15,46.46,48.00,35.72,0,10.25,0.00,70.30,48.00,2070.13,84.66,23.27,86.24,0.00,81.61,0,77,0.00,46.82,55.86,646.42,78.11,47.17,79.98,11.74,497,500,380,1.791,1.801,69.47,60.40,51.74,53.80,55.04,42,64,69,1.53,52.38,2.00,1.93,1,481.42,6,4,4,5,5,0,5,466,460,53.80,55.43,6,6,103.62,0,69.81,69.28,69.28,68.00,41,0.0067,0.0067,199,200,53.78,54.57,4,4,3.63,0,68.59,68.56,68.56,68.00,40,0.0062,0.0062,343,240,125,0.420,0.395,73.11,60.56,48.71,53.09,55.04,42,60,75,0.91,50.18,2,2,1,75.61,2,0,0,10,9,0,2,198,200,53.58,54.58,5,6,2.79,0,68.26,68.31,68.31,78.00,45,0.0065,0.0065,200,200,53.28,54.02,0,5,4.91,0,77.21,77.22,77.22,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:07:00,45.00,45.16,45.16,92,0.0062,0.0062,14.61,5.44,0,840.25,18.91,47.96,48.09,48.00,16.37,0,10.09,0.00,70.30,48.00,2069.51,84.24,23.28,84.52,0.00,81.70,0,75,0.00,48.01,55.84,457.99,69.29,46.97,79.98,11.60,497,500,381,1.797,1.801,69.50,60.51,51.67,53.74,55.04,42,64,69,1.46,52.34,2.00,1.93,1,488.57,6,4,4,5,5,0,5,465,460,53.76,54.78,6,6,86.25,0,70.04,69.25,69.25,68.00,42,0.0068,0.0068,198,200,53.72,54.52,4,4,5.23,0,68.60,68.56,68.56,68.00,40,0.0062,0.0062,320,240,127,0.432,0.395,73.15,60.61,48.55,53.03,55.04,42,60,75,0.95,50.03,2,2,1,77.90,2,0,0,10,9,0,2,198,200,53.53,54.52,5,6,4.87,0,68.24,68.30,68.30,78.00,45,0.0065,0.0065,200,200,53.27,53.95,0,5,5.11,0,77.22,77.23,77.23,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.3,-1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:08:00,45.09,45.19,45.19,94,0.0062,0.0062,14.62,25.23,0,68.08,0.00,48.30,48.07,48.00,37.32,0,11.72,0.00,70.29,48.00,1721.85,86.57,0.00,84.08,0.00,81.78,0,73,0.00,48.23,55.80,48.49,24.92,48.12,79.98,2.41,497,500,370,1.807,1.801,69.63,60.57,51.76,53.76,55.04,42,66,71,0.26,52.42,2.00,1.93,1,482.16,6,4,4,5,5,0,5,455,460,53.97,54.71,6,6,2.76,0,70.20,69.22,69.22,68.00,43,0.0068,0.0068,200,200,53.90,54.52,4,4,4.87,0,68.60,68.56,68.56,68.00,40,0.0062,0.0062,350,240,125,0.419,0.395,73.08,60.63,48.41,52.96,55.04,41,60,76,0.35,50.40,2,2,1,76.82,2,0,0,10,9,0,2,198,200,53.51,54.48,5,6,4.33,0,68.23,68.29,68.29,78.00,45,0.0065,0.0065,202,200,53.23,53.90,0,5,5.09,0,77.23,77.23,77.23,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:09:00,45.05,45.22,45.22,94,0.0062,0.0062,14.61,17.78,0,16.99,0.00,48.52,48.08,48.00,17.54,0,8.98,0.00,70.30,48.00,1721.50,89.28,0.00,84.07,0.00,81.80,0,76,0.00,48.21,55.78,19.25,23.57,48.13,79.98,0.06,501,500,355,1.810,1.801,69.61,60.42,52.45,54.10,55.04,43,67,72,0.09,52.52,2.04,1.93,1,479.95,6,4,4,5,5,0,5,455,460,54.62,55.01,6,6,102.11,0,70.21,69.18,69.18,68.00,43,0.0068,0.0068,198,200,54.49,54.73,4,4,5.26,0,68.58,68.56,68.56,68.00,42,0.0062,0.0062,298,240,129,0.432,0.395,73.08,60.68,48.36,52.98,55.04,42,61,76,0.34,50.64,2,2,1,78.58,2,0,0,10,9,0,2,204,200,53.61,54.49,5,6,4.93,0,68.20,68.28,68.28,78.00,46,0.0065,0.0065,200,200,53.30,53.90,0,5,5.10,0,77.23,77.24,77.24,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:10:00,45.07,45.26,45.26,95,0.0062,0.0062,14.62,31.72,0,12.03,0.00,48.64,48.10,48.00,13.59,0,11.26,0.00,70.30,48.00,1660.64,90.14,0.00,84.06,0.00,81.82,0,76,0.00,48.23,55.75,48.39,24.38,48.14,79.98,0.05,506,500,357,1.805,1.801,69.68,60.27,53.58,54.67,55.04,44,67,72,0.11,52.55,2.22,1.93,1,476.15,6,4,4,5,5,0,5,454,460,55.25,55.62,6,6,4.30,0,70.12,69.14,69.14,68.00,44,0.0069,0.0069,199,200,55.10,55.52,4,4,4.86,0,68.58,68.56,68.56,68.00,42,0.0062,0.0062,322,240,127,0.448,0.395,73.01,60.75,48.50,53.12,55.04,43,62,77,0.30,50.70,2,2,1,79.45,2,0,0,10,9,0,2,199,200,53.82,54.58,5,6,4.57,0,68.21,68.27,68.27,78.00,47,0.0066,0.0066,200,200,53.51,54.00,0,5,5.08,0,77.24,77.24,77.24,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:11:00,45.19,45.29,45.29,96,0.0062,0.0062,14.61,11.38,0,12.13,0.00,48.72,48.12,48.00,33.47,0,15.67,0.00,70.30,48.00,103.53,89.98,0.00,84.04,0.00,81.80,0,75,0.00,48.26,55.74,392.22,51.34,48.54,79.98,8.11,509,500,362,1.787,1.801,69.64,60.18,54.21,55.13,55.04,44,68,72,1.65,54.31,2.44,2.16,1,474.70,6,4,4,5,5,0,5,464,460,55.20,55.70,6,6,4.69,0,69.84,69.11,69.11,68.00,44,0.0069,0.0069,196,200,55.03,55.77,4,4,5.23,0,68.57,68.57,68.57,68.00,43,0.0063,0.0063,321,240,118,0.415,0.395,73.08,60.69,48.77,53.32,55.04,43,62,78,0.55,54.42,2,2,1,79.95,2,0,0,10,9,0,2,191,200,54.01,54.74,5,5,4.99,0,68.23,68.26,68.26,78.00,46,0.0066,0.0066,200,200,53.65,54.17,0,5,2.70,0,77.24,77.24,77.24,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:12:00,45.22,45.32,45.32,96,0.0063,0.0063,14.61,19.70,0,11.42,0.00,48.78,48.15,48.00,6.53,0,15.72,0.00,70.31,48.00,14.48,89.93,0.00,84.01,0.00,81.77,0,75,0.00,48.29,55.73,714.33,67.17,50.24,79.98,10.99,504,500,375,1.789,1.801,69.62,60.35,53.43,54.91,55.04,44,69,72,2.42,52.90,2.39,2.16,1,482.09,6,4,4,5,5,0,5,467,460,54.53,55.32,6,6,3.15,0,69.49,69.08,69.08,68.00,44,0.0070,0.0070,203,200,54.45,55.61,4,4,4.60,0,68.48,68.58,68.58,68.00,43,0.0063,0.0063,308,240,121,0.418,0.395,73.11,60.61,48.89,53.42,55.04,43,62,78,0.79,52.26,2,2,1,77.89,2,0,0,10,9,0,2,195,200,53.89,54.82,6,5,4.02,0,68.20,68.25,68.25,78.00,47,0.0066,0.0066,200,200,53.59,54.24,0,5,5.05,0,77.25,77.25,77.25,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,-1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:13:00,45.17,45.36,45.36,97,0.0063,0.0063,14.61,24.13,0,118.64,7.83,48.79,50.60,48.00,30.91,0,12.28,0.00,70.29,48.00,139.37,66.57,0.00,83.97,0.00,81.73,0,76,0.00,48.52,55.73,704.43,67.25,49.63,79.98,11.07,509,500,380,1.797,1.801,69.61,60.39,52.78,54.63,55.04,44,69,72,2.42,52.11,2.23,2.16,1,480.92,6,3,4,5,5,0,5,468,460,54.53,54.97,6,6,4.89,0,69.26,69.06,69.06,68.00,44,0.0071,0.0071,203,200,54.46,55.37,4,4,2.78,0,68.42,68.58,68.58,68.00,43,0.0063,0.0063,306,240,120,0.433,0.395,73.04,60.56,48.93,53.41,55.04,44,62,78,0.79,50.96,2,2,1,80.35,2,0,0,10,9,0,2,193,200,53.90,54.84,6,5,4.71,0,68.18,68.25,68.25,78.00,47,0.0066,0.0066,201,200,53.60,54.25,0,5,4.17,0,77.24,77.25,77.25,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:14:00,45.26,45.39,45.39,97,0.0063,0.0063,14.62,1157.64,1,895.31,17.21,50.01,48.65,48.00,0.00,0,15.39,0.00,70.28,48.00,1083.11,70.98,0.00,83.94,0.00,81.69,0,75,0.00,49.14,55.74,630.20,85.09,49.88,79.98,11.94,507,500,385,1.801,1.801,69.57,60.46,52.62,54.57,55.04,44,68,71,1.93,52.57,2.15,2.03,1,484.43,6,3,4,5,5,0,5,466,460,54.56,54.88,6,6,4.36,0,69.11,69.04,69.04,68.00,44,0.0071,0.0071,203,200,54.42,55.27,4,4,5.28,0,68.42,68.58,68.58,68.00,43,0.0064,0.0064,342,240,129,0.418,0.395,72.98,60.56,49.18,53.44,55.04,44,63,78,1.12,50.93,2,2,1,79.53,2,0,0,10,9,0,2,200,200,53.96,54.85,6,6,5.00,0,68.17,68.24,68.24,78.00,46,0.0066,0.0066,199,200,53.69,54.27,0,5,5.11,0,77.23,77.26,77.26,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:15:00,45.32,45.42,45.42,96,0.0063,0.0063,14.62,1135.02,1,897.63,16.77,49.88,48.30,48.00,26.31,0,1.26,0.00,70.27,48.00,1759.77,79.03,2.26,87.04,0.00,81.64,0,73,0.00,48.54,55.75,555.95,81.36,49.15,79.98,12.47,504,500,368,1.797,1.801,69.57,60.40,52.51,54.51,55.04,44,67,71,1.70,52.80,2.08,2.03,1,482.00,6,3,3,5,5,0,5,455,460,54.54,54.82,6,6,4.08,0,69.05,69.01,69.01,68.00,45,0.0071,0.0071,203,200,54.47,55.20,4,4,5.23,0,68.45,68.56,68.56,68.00,42,0.0064,0.0064,343,240,128,0.423,0.395,72.97,60.71,49.45,53.47,55.04,43,62,77,0.77,51.51,2,2,1,79.21,2,0,0,10,9,0,2,196,200,53.97,54.85,6,6,4.86,0,68.19,68.24,68.24,78.00,46,0.0066,0.0066,199,200,53.63,54.30,0,5,5.08,0,77.24,77.26,77.26,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:16:00,45.34,45.45,45.45,94,0.0063,0.0063,14.61,1102.21,1,895.35,16.65,49.70,47.87,48.00,0.00,0,9.16,0.00,70.29,48.00,1779.47,82.53,3.72,97.92,0.00,81.60,0,74,0.00,48.40,55.76,551.11,79.77,48.74,79.98,11.96,497,500,369,1.818,1.801,69.57,60.42,52.50,54.50,55.04,44,66,70,1.55,52.87,2.04,1.90,1,478.61,6,3,3,5,5,0,5,453,460,54.55,54.80,6,6,4.31,0,68.97,68.99,68.99,68.00,45,0.0072,0.0072,203,200,54.49,55.15,4,4,5.26,0,68.49,68.55,68.55,68.00,41,0.0064,0.0064,328,240,127,0.413,0.395,72.96,60.85,49.62,53.50,55.04,43,61,76,0.82,51.51,2,2,1,80.30,2,0,0,10,9,0,2,205,200,53.97,54.86,6,6,4.91,0,68.23,68.24,68.24,78.00,46,0.0067,0.0067,200,200,53.75,54.32,0,5,4.99,0,77.25,77.26,77.26,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:17:00,45.36,45.49,45.49,92,0.0063,0.0063,14.62,1052.99,1,892.32,16.60,49.48,47.45,48.00,27.81,0,7.34,0.00,70.27,48.00,1793.20,84.83,4.76,91.18,0.00,81.55,0,74,0.00,47.94,55.76,522.85,80.39,48.37,79.98,12.22,495,500,371,1.802,1.801,69.56,60.39,52.48,54.47,55.04,44,66,70,1.55,53.00,2.03,1.90,1,477.22,6,3,3,5,5,0,5,455,460,54.51,54.78,6,6,4.23,0,68.91,68.96,68.96,68.00,46,0.0072,0.0072,203,200,54.50,55.13,4,4,4.26,0,68.54,68.53,68.53,68.00,41,0.0064,0.0064,363,240,130,0.419,0.395,73.02,60.98,49.69,53.52,55.04,43,60,76,0.94,51.47,2,2,1,76.17,2,0,0,10,9,0,2,202,200,53.99,54.86,6,6,3.51,0,68.28,68.23,68.23,78.00,46,0.0067,0.0067,199,200,53.70,54.32,0,5,5.00,0,77.26,77.27,77.27,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,-1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:18:00,45.41,45.52,45.52,93,0.0063,0.0063,14.61,1159.37,1,901.85,16.64,49.28,47.26,48.00,32.83,0,14.62,0.00,70.25,48.00,1828.08,84.95,7.32,90.32,0.00,81.51,0,74,0.00,47.70,55.76,552.47,80.84,47.99,79.98,11.95,504,500,377,1.781,1.801,69.55,60.37,52.42,54.42,55.04,45,68,71,1.54,52.95,2.01,1.90,1,477.47,6,3,3,5,5,0,5,466,460,54.40,54.73,6,6,3.96,0,68.85,68.94,68.94,68.00,47,0.0072,0.0072,203,200,54.35,55.10,4,4,5.21,0,68.57,68.51,68.51,68.00,42,0.0064,0.0064,312,240,131,0.415,0.395,73.01,61.10,49.65,53.50,55.04,43,61,76,1.13,51.26,2,2,1,78.40,2,0,0,10,9,0,2,203,200,53.93,54.85,6,6,4.81,0,68.28,68.23,68.23,78.00,46,0.0067,0.0067,200,200,53.65,54.31,0,5,5.11,0,77.25,77.27,77.27,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:19:00,45.43,45.55,45.55,95,0.0063,0.0063,14.61,1046.00,1,898.28,16.62,49.02,47.02,48.00,37.75,0,11.38,0.00,70.22,48.00,1870.12,85.12,9.82,88.86,0.00,81.47,0,74,0.00,47.44,55.75,521.58,79.74,47.76,79.98,12.39,500,500,383,1.770,1.801,69.50,60.43,52.33,54.34,55.04,46,69,72,1.46,52.89,2.00,1.90,1,479.93,6,3,3,5,5,0,5,467,460,54.35,54.66,6,6,4.92,0,68.81,68.92,68.92,68.00,48,0.0072,0.0072,202,200,54.29,55.05,4,4,5.03,0,68.59,68.49,68.49,68.00,43,0.0064,0.0064,306,240,132,0.428,0.395,73.01,61.16,49.53,53.45,55.04,43,61,78,0.96,51.05,2,2,1,80.36,2,0,0,10,9,0,2,202,200,53.87,54.84,6,6,4.87,0,68.28,68.22,68.22,78.00,46,0.0067,0.0067,201,200,53.66,54.29,0,5,3.19,0,77.28,77.28,77.28,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:20:00,45.43,45.59,45.59,95,0.0063,0.0063,14.62,1010.96,1,906.64,16.87,48.84,46.86,48.00,35.72,0,0.00,0.00,70.23,48.00,1920.06,84.98,12.86,87.86,0.00,81.43,0,74,0.00,47.23,55.74,554.32,79.02,47.52,79.98,11.43,502,500,370,1.818,1.801,69.50,60.55,52.22,54.26,55.04,47,69,73,1.47,52.84,2.00,1.90,1,476.29,6,3,3,5,5,0,5,458,460,54.23,54.58,6,6,5.00,0,68.79,68.89,68.89,68.00,49,0.0072,0.0072,197,200,54.23,55.00,4,4,3.37,0,68.59,68.47,68.47,68.00,43,0.0064,0.0064,340,240,130,0.406,0.395,72.96,61.23,49.35,53.39,55.04,44,61,78,0.94,50.78,2,2,1,75.96,2,0,0,10,9,0,2,200,200,53.82,54.81,6,6,2.42,0,68.26,68.22,68.22,78.00,47,0.0067,0.0067,201,200,53.56,54.25,0,5,4.78,0,77.28,77.28,77.28,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:21:00,45.56,45.62,45.62,96,0.0063,0.0063,14.62,1018.50,1,901.00,17.51,48.56,46.61,48.00,18.08,0,14.74,0.00,70.24,48.00,1963.03,84.56,16.13,86.98,0.00,81.39,0,77,0.00,47.03,55.72,580.11,79.71,47.36,79.98,11.52,497,500,371,1.805,1.801,69.52,60.43,52.07,54.16,55.04,47,70,74,1.41,52.73,2.00,1.90,1,479.99,6,3,3,5,5,0,5,459,460,54.17,54.48,6,6,4.47,0,68.80,68.87,68.87,68.00,49,0.0072,0.0072,198,200,54.16,54.93,4,4,5.31,0,68.57,68.46,68.46,68.00,43,0.0064,0.0064,279,240,132,0.420,0.395,72.98,61.28,49.15,53.32,55.04,44,62,78,0.94,50.54,2,2,1,80.07,2,0,0,10,9,0,2,197,200,53.78,54.75,6,6,5.00,0,68.24,68.21,68.21,78.00,47,0.0067,0.0067,200,200,53.49,54.19,0,5,4.86,0,77.29,77.29,77.29,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,1,1,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,-1,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
