date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:22:00,45.64,45.65,45.65,96,0.0063,0.0063,14.62,23.77,0,488.62,15.72,48.31,47.55,48.00,16.48,0,15.96,0.00,70.26,48.00,1999.36,84.41,17.93,85.68,0.00,81.47,0,76,0.00,46.83,55.69,384.83,51.81,47.11,79.98,9.24,504,500,363,1.802,1.801,69.54,60.44,51.93,54.05,55.04,47,70,75,1.24,52.63,2.00,1.90,1,472.48,6,3,3,5,5,0,5,459,460,54.05,54.38,6,6,4.94,0,68.78,68.85,68.85,68.00,48,0.0073,0.0073,196,200,54.07,54.85,4,4,3.03,0,68.52,68.44,68.44,68.00,44,0.0064,0.0064,348,240,131,0.409,0.395,72.99,61.35,48.94,53.21,55.04,43,62,79,0.77,50.36,2,2,1,75.96,2,0,0,10,9,0,2,194,200,53.68,54.70,5,6,1.90,0,68.22,68.21,68.21,78.00,47,0.0067,0.0067,200,200,53.43,54.13,0,5,4.91,0,77.31,77.29,77.29,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.6,-1,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.3,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:23:00,45.65,45.69,45.69,96,0.0063,0.0063,14.61,17.55,0,50.13,0.00,48.72,48.21,48.00,25.03,0,0.00,0.00,70.24,48.00,1721.68,87.66,0.00,84.52,0.00,81.51,0,74,0.00,46.84,55.66,41.22,24.34,48.30,79.98,2.59,492,500,362,1.806,1.801,69.50,60.43,52.01,54.05,55.04,46,69,74,0.17,52.69,2.00,1.90,1,472.88,6,3,3,5,5,0,5,457,460,54.27,54.37,6,6,4.99,0,68.76,68.83,68.83,68.00,47,0.0073,0.0073,197,200,54.24,54.83,4,4,3.81,0,68.46,68.43,68.43,68.00,44,0.0065,0.0065,301,240,131,0.405,0.395,73.00,61.39,48.74,53.13,55.04,44,62,79,0.44,50.80,2,2,1,74.76,2,0,0,10,9,0,2,194,200,53.67,54.64,5,6,3.00,0,68.17,68.20,68.20,78.00,48,0.0067,0.0067,199,200,53.35,54.06,0,5,4.92,0,77.30,77.29,77.29,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.5,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,-0.0,1,1.1,0.8590,0,0,0,0,0,-1,1,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:24:00,45.64,45.72,45.72,96,0.0064,0.0064,14.61,24.04,0,13.20,0.00,48.89,48.21,48.00,15.94,0,10.49,0.00,70.24,48.00,1721.44,89.70,0.00,84.52,0.00,81.60,0,73,0.00,46.87,55.63,14.24,23.42,48.31,79.98,0.06,488,500,368,1.800,1.801,69.52,60.47,52.72,54.38,55.04,46,68,73,0.10,52.80,2.00,1.90,1,473.11,6,3,3,5,5,0,5,457,460,54.93,54.98,6,6,102.25,0,68.83,68.81,68.81,68.00,47,0.0073,0.0073,195,200,54.81,55.00,4,4,4.41,0,68.40,68.44,68.44,68.00,44,0.0065,0.0065,330,240,130,0.417,0.395,72.98,61.43,48.66,53.14,55.04,43,61,79,0.28,51.02,2,2,1,76.53,2,0,0,10,9,0,2,206,200,53.80,54.63,5,6,3.73,0,68.16,68.20,68.20,78.00,47,0.0067,0.0067,200,200,53.45,54.04,0,5,5.04,0,77.29,77.30,77.30,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:25:00,45.67,45.75,45.75,95,0.0064,0.0064,14.62,21.16,0,13.99,0.00,48.99,48.22,48.00,25.03,0,13.12,0.00,70.24,48.00,1660.99,89.20,0.00,84.52,0.00,81.63,0,75,0.00,46.89,55.60,44.35,24.16,48.32,79.98,0.06,498,500,365,1.805,1.801,69.48,60.51,53.89,54.96,55.04,45,67,72,0.02,52.83,2.18,1.90,1,470.54,6,3,3,5,5,0,5,457,460,55.55,55.40,6,6,4.93,0,68.78,68.79,68.79,68.00,46,0.0073,0.0073,196,200,55.40,55.50,4,4,3.02,0,68.36,68.45,68.45,68.00,43,0.0065,0.0065,292,240,130,0.424,0.395,72.96,61.46,48.79,53.26,55.04,43,60,78,0.21,51.07,2,2,1,78.07,2,0,0,10,9,0,2,199,200,54.00,54.70,5,6,3.47,0,68.16,68.20,68.20,78.00,47,0.0068,0.0068,200,200,53.68,54.12,0,5,4.31,0,77.28,77.30,77.30,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,1,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:26:00,45.68,45.78,45.78,94,0.0064,0.0064,14.62,0.00,0,0.00,0.00,49.06,48.23,48.00,20.22,0,12.19,0.00,70.25,48.00,104.17,89.11,0.00,84.50,0.00,81.65,0,76,0.00,47.00,55.57,394.89,51.28,48.79,79.98,8.28,502,500,374,1.798,1.801,69.48,60.53,54.59,55.43,55.04,45,67,71,1.67,54.57,2.43,2.17,1,473.79,6,3,3,5,5,0,5,458,460,55.56,55.97,6,6,4.86,0,68.76,68.77,68.77,68.00,46,0.0074,0.0074,199,200,55.41,55.86,4,4,3.45,0,68.35,68.46,68.46,68.00,44,0.0065,0.0065,332,240,131,0.422,0.395,72.99,61.49,49.09,53.46,55.04,43,60,78,0.65,54.96,2,2,1,76.50,2,0,0,10,9,0,2,198,200,54.15,54.83,5,6,2.55,0,68.19,68.20,68.20,78.00,47,0.0068,0.0068,197,200,53.78,54.26,0,5,4.78,0,77.27,77.31,77.31,78.00,40,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:27:00,45.65,45.82,45.82,92,0.0064,0.0064,14.62,10.01,0,9.91,0.00,49.11,48.24,48.00,48.44,0,0.00,0.00,70.25,48.00,14.10,89.02,0.00,84.47,0.00,81.65,0,74,0.00,47.13,55.56,707.75,66.92,50.58,79.98,10.98,503,500,371,1.821,1.801,69.44,60.52,53.79,55.21,55.04,44,66,70,2.43,53.18,2.41,2.17,1,472.39,6,3,3,5,5,0,5,460,460,54.78,55.57,6,6,4.85,0,68.59,68.77,68.77,68.00,47,0.0074,0.0074,201,200,54.72,55.77,4,4,5.04,0,68.32,68.48,68.48,68.00,42,0.0065,0.0065,309,240,128,0.421,0.395,72.89,61.51,49.19,53.54,55.04,43,59,77,0.96,52.80,2,2,1,80.05,2,0,0,10,9,0,2,204,200,54.04,54.89,5,6,4.90,0,68.17,68.19,68.19,78.00,45,0.0068,0.0068,200,200,53.71,54.33,0,5,3.35,0,77.26,77.32,77.32,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.1,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:28:00,45.68,45.85,45.85,93,0.0064,0.0064,14.62,17.19,0,132.47,8.02,49.11,51.50,48.00,17.76,0,11.11,0.00,70.26,48.00,138.42,66.39,0.00,84.44,0.00,81.63,0,77,0.00,47.12,55.55,691.26,66.89,49.31,79.98,11.00,496,500,370,1.807,1.801,69.41,60.54,53.06,54.90,55.04,45,67,71,2.50,52.31,2.26,2.17,1,472.99,6,3,3,5,5,0,5,457,460,54.79,55.19,6,6,4.93,0,68.54,68.77,68.77,68.00,48,0.0074,0.0074,200,200,54.77,55.56,4,4,3.27,0,68.28,68.50,68.50,68.00,43,0.0065,0.0065,328,240,133,0.439,0.395,72.91,61.51,49.25,53.52,55.04,43,60,77,0.96,51.43,2,2,1,76.27,2,0,0,10,9,0,2,203,200,54.04,54.89,5,6,2.90,0,68.14,68.19,68.19,78.00,46,0.0068,0.0068,198,200,53.75,54.33,0,5,4.70,0,77.25,77.32,77.32,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:29:00,45.70,45.88,45.88,95,0.0064,0.0064,14.61,1137.99,1,898.85,17.78,50.14,48.91,48.00,39.89,0,6.96,0.00,70.24,48.00,1080.28,71.17,0.00,84.42,0.00,81.60,0,74,0.00,49.36,55.55,644.67,84.31,49.89,79.98,12.50,504,500,383,1.801,1.801,69.43,60.67,52.79,54.78,55.04,46,69,72,2.87,52.75,2.19,2.17,1,481.71,6,3,3,5,5,0,5,470,460,54.57,55.06,6,6,4.31,0,68.57,68.77,68.77,68.00,49,0.0074,0.0074,198,200,54.60,55.47,4,4,5.27,0,68.32,68.51,68.51,68.00,43,0.0065,0.0065,324,240,131,0.412,0.395,72.93,61.57,49.50,53.55,55.04,43,60,78,0.92,51.40,2,2,1,79.81,2,0,0,10,9,0,2,201,200,54.08,54.92,5,6,4.97,0,68.14,68.19,68.19,78.00,47,0.0068,0.0068,198,200,53.73,54.36,0,5,5.10,0,77.27,77.33,77.33,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:30:00,45.83,45.92,45.92,96,0.0064,0.0064,14.62,1246.15,1,881.06,15.78,49.85,47.90,48.00,31.34,0,0.00,0.00,70.24,48.00,1755.46,79.19,2.10,86.50,0.00,81.57,0,74,0.00,48.37,55.56,506.62,81.51,49.24,79.98,11.80,499,500,386,1.782,1.801,69.45,60.78,52.39,54.54,55.04,47,69,73,1.56,52.31,2.05,1.91,1,483.73,6,3,3,5,5,0,5,471,460,54.52,54.81,6,6,4.97,0,68.63,68.77,68.77,68.00,49,0.0074,0.0074,199,200,54.53,55.30,4,4,2.85,0,68.39,68.53,68.53,68.00,44,0.0066,0.0066,330,240,134,0.424,0.395,72.91,61.64,49.70,53.55,55.04,44,62,79,1.14,51.84,2,2,1,79.60,2,0,0,10,9,0,2,202,200,53.96,54.92,5,6,4.76,0,68.15,68.18,68.18,78.00,48,0.0068,0.0068,203,200,53.73,54.36,0,5,3.63,0,77.30,77.34,77.34,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,1,1.1,0.7403,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.6,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,1,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:31:00,45.87,45.95,45.95,96,0.0064,0.0064,14.61,1079.54,1,887.06,15.77,49.82,47.92,48.00,47.69,0,16.07,0.00,70.27,48.00,1775.09,82.60,3.57,98.26,0.00,81.53,0,76,0.00,48.38,55.56,493.03,80.39,48.48,79.98,11.50,490,500,372,1.801,1.801,69.44,60.79,52.49,54.55,55.04,48,70,74,1.50,52.88,2.03,1.90,1,477.53,6,3,3,5,5,0,5,454,460,54.67,54.83,6,6,4.17,0,68.73,68.76,68.76,68.00,50,0.0074,0.0074,201,200,54.66,55.27,4,4,5.26,0,68.48,68.55,68.55,68.00,44,0.0066,0.0066,320,240,136,0.415,0.395,72.92,61.77,49.78,53.54,55.04,45,62,80,0.83,51.52,2,2,1,79.78,2,0,0,10,9,0,2,204,200,54.05,54.91,5,6,4.94,0,68.16,68.18,68.18,78.00,48,0.0068,0.0068,203,200,53.71,54.37,0,5,5.08,0,77.33,77.34,77.34,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:32:00,45.95,45.98,45.98,96,0.0064,0.0064,14.62,1085.44,1,899.01,15.96,49.45,47.32,48.00,32.08,0,0.00,0.00,70.27,48.00,1791.78,84.88,4.80,91.36,0.00,81.50,0,75,0.00,47.88,55.56,503.99,79.72,48.38,79.98,11.38,488,500,372,1.791,1.801,69.45,60.80,52.53,54.56,55.04,48,70,74,1.45,53.20,2.04,1.91,1,476.37,6,3,3,5,5,0,5,454,460,54.62,54.85,6,6,4.11,0,68.78,68.75,68.75,68.00,50,0.0074,0.0074,201,200,54.52,55.25,4,4,5.22,0,68.59,68.57,68.57,68.00,45,0.0066,0.0066,319,240,134,0.411,0.395,72.96,61.87,49.81,53.54,55.04,45,62,80,0.92,51.61,2,2,1,78.11,2,0,0,10,9,0,2,200,200,54.02,54.92,5,6,4.86,0,68.19,68.18,68.18,78.00,48,0.0068,0.0068,203,200,53.70,54.37,0,5,5.09,0,77.36,77.35,77.35,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:33:00,46.02,46.02,46.02,96,0.0064,0.0064,14.61,1068.07,1,883.08,16.05,49.35,47.22,48.00,17.33,0,11.38,0.00,70.28,48.00,1819.17,84.90,7.00,90.74,0.00,81.46,0,77,0.00,47.55,55.55,492.53,79.43,47.86,79.98,11.61,493,500,369,1.812,1.801,69.47,60.82,52.49,54.52,55.04,48,70,74,1.55,53.15,2.02,1.91,1,474.06,6,3,3,5,5,0,5,455,460,54.54,54.82,6,6,3.73,0,68.80,68.74,68.74,68.00,49,0.0074,0.0074,199,200,54.54,55.23,4,4,4.39,0,68.67,68.59,68.59,68.00,44,0.0066,0.0066,307,240,136,0.405,0.395,72.98,61.99,49.71,53.51,55.04,45,62,80,0.99,51.38,2,2,1,76.98,2,0,0,10,9,0,2,195,200,53.98,54.91,5,6,3.70,0,68.19,68.18,68.18,78.00,49,0.0068,0.0068,202,200,53.69,54.34,0,5,5.02,0,77.41,77.36,77.36,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:34:00,46.03,46.05,46.05,96,0.0064,0.0064,14.61,1024.12,1,898.69,16.59,49.02,46.97,48.00,10.81,0,13.57,0.00,70.28,48.00,1861.89,85.07,9.33,89.09,0.00,81.42,0,76,0.00,47.36,55.55,525.67,78.23,47.70,79.98,12.11,489,500,378,1.784,1.801,69.47,60.84,52.40,54.45,55.04,47,69,74,1.56,53.08,2.00,1.91,1,475.89,6,3,3,5,5,0,5,467,460,54.45,54.75,6,6,5.05,0,68.79,68.73,68.73,68.00,49,0.0075,0.0075,199,200,54.40,55.17,4,4,3.64,0,68.73,68.60,68.60,68.00,45,0.0066,0.0066,304,240,137,0.414,0.395,72.92,62.08,49.56,53.46,55.04,44,61,80,0.81,51.15,2,2,1,76.33,2,0,0,10,9,0,2,196,200,53.90,54.87,5,6,2.70,0,68.20,68.18,68.18,78.00,48,0.0068,0.0068,202,200,53.59,54.30,0,5,4.95,0,77.41,77.36,77.36,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,1,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:35:00,46.06,46.08,46.08,96,0.0064,0.0064,14.62,1051.85,1,888.74,17.10,48.73,46.63,48.00,17.22,0,14.90,0.00,70.27,48.00,1912.41,84.97,12.54,88.04,0.00,81.38,0,76,0.00,47.12,55.54,563.17,79.23,47.43,79.98,11.46,493,500,386,1.775,1.801,69.47,61.02,52.31,54.37,55.04,46,68,73,1.45,53.02,2.00,1.90,1,484.74,6,3,3,5,5,0,5,466,460,54.36,54.66,6,6,3.99,0,68.76,68.73,68.73,68.00,48,0.0075,0.0075,199,200,54.44,55.09,4,4,5.19,0,68.76,68.62,68.62,68.00,43,0.0066,0.0066,313,240,126,0.418,0.395,73.01,62.08,49.33,53.41,55.04,44,60,79,0.94,50.85,2,2,1,78.15,2,0,0,10,9,0,2,196,200,53.88,54.85,5,5,4.79,0,68.20,68.18,68.18,78.00,47,0.0069,0.0069,205,200,53.59,54.25,0,5,5.08,0,77.41,77.37,77.37,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:36:00,46.02,46.12,46.12,94,0.0064,0.0064,14.62,1003.42,1,916.01,17.67,48.46,46.51,48.00,14.12,0,11.00,0.00,70.32,48.00,1955.87,84.57,16.15,87.07,0.00,81.36,0,75,0.00,46.97,55.52,607.39,78.20,47.22,79.98,11.37,494,500,389,1.802,1.801,69.46,61.12,52.23,54.29,55.04,46,67,72,1.51,52.97,2.00,1.91,1,478.32,6,3,3,5,5,0,5,469,460,54.28,54.58,6,6,4.89,0,68.73,68.72,68.72,68.00,48,0.0075,0.0075,200,200,54.32,55.02,4,4,5.19,0,68.78,68.64,68.64,68.00,43,0.0066,0.0066,319,240,120,0.407,0.395,73.05,61.97,49.10,53.34,55.04,44,60,78,0.90,50.51,2,2,1,79.51,2,0,0,10,9,0,2,186,200,53.85,54.82,5,5,4.90,0,68.20,68.18,68.18,78.00,46,0.0069,0.0069,202,200,53.58,54.20,0,5,3.08,0,77.43,77.38,77.38,78.00,40,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:37:00,46.02,46.15,46.15,93,0.0065,0.0065,14.61,31.17,0,496.70,17.90,48.23,47.45,48.00,0.00,0,13.73,0.00,70.32,48.00,1996.69,84.31,17.89,85.83,0.00,81.40,0,76,0.00,46.71,55.50,422.73,53.67,47.03,79.98,9.78,492,500,372,1.805,1.801,69.47,61.21,52.12,54.20,55.04,45,66,72,1.26,52.92,2.00,1.90,1,474.04,6,4,3,5,5,0,5,454,460,54.21,54.50,6,6,3.26,0,68.73,68.71,68.71,68.00,47,0.0075,0.0075,202,200,54.16,54.95,4,4,4.45,0,68.78,68.66,68.66,68.00,43,0.0066,0.0066,295,240,128,0.421,0.395,73.02,61.84,48.86,53.28,55.04,43,59,78,0.87,50.26,2,2,1,76.41,2,0,0,10,9,0,2,201,200,53.78,54.79,6,6,3.78,0,68.18,68.18,68.18,78.00,46,0.0069,0.0069,203,200,53.48,54.14,0,5,5.00,0,77.44,77.39,77.39,78.00,40,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4173,1,1200,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
