date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  08:38:00,46.04,46.18,46.18,93,0.0065,0.0065,14.61,24.18,0,44.35,0.00,48.65,48.09,48.00,26.31,0,16.07,0.00,70.33,48.00,1720.88,87.44,0.00,84.55,0.00,81.49,0,73,0.00,46.73,55.48,45.28,24.43,48.29,79.98,2.17,495,500,374,1.809,1.801,69.47,61.08,52.19,54.20,55.04,45,66,72,0.37,52.97,2.00,1.91,1,479.29,6,4,3,5,5,0,5,454,460,54.46,54.50,6,6,4.99,0,68.74,68.70,68.70,68.00,47,0.0075,0.0075,200,200,54.40,54.92,4,4,3.96,0,68.76,68.68,68.68,68.00,42,0.0066,0.0066,327,240,132,0.421,0.395,72.98,61.84,48.64,53.19,55.04,43,59,78,0.38,50.72,2,2,1,76.50,2,0,0,10,9,0,2,203,200,53.76,54.71,6,5,3.29,0,68.17,68.19,68.19,78.00,46,0.0069,0.0069,200,200,53.43,54.07,0,5,4.86,0,77.44,77.39,77.39,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:39:00,46.02,46.21,46.21,94,0.0065,0.0065,14.61,14.95,0,4.12,0.00,48.82,48.09,48.00,21.07,0,11.53,0.00,70.32,48.00,1722.55,89.65,0.00,84.56,0.00,81.56,0,77,0.00,46.76,55.45,3.32,23.61,48.28,79.98,0.06,487,500,370,1.801,1.801,69.48,60.98,52.90,54.55,55.04,46,68,74,0.07,53.07,2.00,1.90,1,472.55,6,4,4,5,5,0,5,454,460,55.08,54.86,6,6,106.04,0,68.76,68.69,68.69,68.00,49,0.0074,0.0074,200,200,55.01,55.12,4,4,4.05,0,68.76,68.69,68.69,68.00,43,0.0066,0.0066,309,240,128,0.423,0.395,73.00,61.86,48.58,53.17,55.04,44,60,79,0.14,50.96,2,2,1,76.16,2,0,0,10,9,0,2,202,200,53.86,54.70,6,6,3.30,0,68.19,68.19,68.19,78.00,47,0.0069,0.0069,201,200,53.48,54.07,0,5,4.95,0,77.43,77.40,77.40,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:40:00,45.99,46.25,46.25,95,0.0065,0.0065,14.62,19.15,0,9.56,0.00,48.91,48.11,48.00,17.12,0,15.81,0.00,70.30,48.00,1661.31,89.26,0.00,84.55,0.00,81.61,0,77,0.00,46.77,55.42,49.48,24.26,48.30,79.98,0.05,494,500,383,1.789,1.801,69.48,61.07,54.13,55.17,55.04,47,69,74,0.04,53.10,2.24,1.91,1,481.95,6,4,4,5,5,0,5,466,460,55.80,55.70,6,6,4.79,0,68.80,68.68,68.68,68.00,49,0.0075,0.0075,199,200,55.58,55.54,4,4,3.67,0,68.75,68.70,68.70,68.00,44,0.0066,0.0066,305,240,131,0.421,0.395,72.98,61.92,48.73,53.31,55.04,45,61,80,0.25,51.01,2,2,1,80.41,2,0,0,10,9,0,2,199,200,54.08,54.79,6,6,4.78,0,68.19,68.19,68.19,78.00,48,0.0069,0.0069,201,200,53.65,54.16,0,5,3.69,0,77.42,77.41,77.41,78.00,43,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-1.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,-0.4,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,-1.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.5,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.1,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.9100,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,3.4350,-0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:41:00,46.00,46.28,46.28,95,0.0065,0.0065,14.61,1.47,0,10.38,0.00,48.98,48.11,48.00,19.47,0,0.00,0.00,70.31,48.00,103.87,89.18,0.00,84.53,0.00,81.64,0,74,0.00,46.83,55.40,390.80,51.78,48.90,79.98,7.92,491,500,386,1.788,1.801,69.46,61.10,54.81,55.64,55.04,47,69,74,1.82,55.07,2.52,2.24,1,481.24,6,4,4,5,5,0,5,468,460,55.73,56.00,6,6,4.97,0,68.71,68.68,68.68,68.00,49,0.0075,0.0075,200,200,55.64,56.08,4,4,4.44,0,68.73,68.70,68.70,68.00,45,0.0066,0.0066,313,240,130,0.411,0.395,72.98,62.03,49.03,53.54,55.04,45,62,80,0.55,55.10,2,2,1,75.21,2,0,0,10,9,0,2,202,200,54.21,54.93,6,6,3.98,0,68.17,68.19,68.19,78.00,49,0.0069,0.0069,200,200,53.91,54.32,0,5,4.93,0,77.42,77.41,77.41,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.9,1,2.1,0.7215,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,1.1,0,2.2,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,1.2,0,2.2,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,-1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,2.2,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:42:00,46.06,46.31,46.31,96,0.0065,0.0065,14.61,20.02,0,13.62,0.00,49.03,48.13,48.00,31.12,0,0.00,0.00,70.32,48.00,14.05,89.10,0.00,84.51,0.00,81.64,0,74,0.00,46.98,55.39,735.66,67.15,51.14,79.98,13.44,499,500,389,1.796,1.801,69.43,61.14,53.89,55.36,55.04,48,69,74,4.80,52.23,3.39,3.34,1,479.00,6,4,4,5,5,0,5,467,460,54.88,55.64,6,6,4.87,0,68.56,68.68,68.68,68.00,50,0.0075,0.0075,200,200,54.81,55.96,4,4,4.16,0,68.67,68.69,68.69,68.00,44,0.0067,0.0067,285,240,136,0.419,0.395,73.00,62.11,49.16,53.61,55.04,44,62,81,0.83,52.85,2,2,1,80.62,2,0,0,10,9,0,2,200,200,54.11,55.00,6,6,4.84,0,68.18,68.19,68.19,78.00,48,0.0069,0.0069,203,200,53.72,54.40,0,5,3.52,0,77.40,77.42,77.42,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.3,0,1.5,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.5,0,1.6,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.6,0,1.6,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.6,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:43:00,46.26,46.35,46.35,97,0.0065,0.0065,14.61,3.61,0,133.23,8.18,49.03,50.78,48.00,6.64,0,12.41,0.01,70.27,48.00,138.61,66.10,0.00,84.48,0.00,81.63,0,75,0.00,47.00,55.39,733.80,68.16,49.54,79.98,12.85,503,500,362,1.807,1.801,69.41,60.97,53.08,55.03,55.04,47,69,73,4.81,52.26,3.24,3.34,1,475.83,6,4,4,5,5,0,5,456,460,54.92,55.28,6,6,4.89,0,68.50,68.68,68.68,68.00,50,0.0075,0.0075,200,200,54.90,55.71,4,4,3.62,0,68.58,68.69,68.69,68.00,44,0.0067,0.0067,330,240,132,0.417,0.395,72.98,62.20,49.21,53.58,55.04,44,61,80,0.65,51.49,2,2,1,78.93,2,0,0,10,9,0,2,197,200,54.13,54.99,6,6,4.82,0,68.17,68.19,68.19,78.00,48,0.0069,0.0069,202,200,53.85,54.39,0,5,3.50,0,77.36,77.43,77.43,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.3,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,0.2,0,1.3,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.3,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.3,0,1.3,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:44:00,46.26,46.38,46.38,97,0.0065,0.0065,14.61,1176.55,1,913.58,18.95,50.34,49.29,48.00,27.06,0,11.77,0.00,70.26,48.00,1081.04,70.80,0.00,84.46,0.00,81.60,0,75,0.00,49.44,55.39,710.03,81.98,49.55,79.98,13.56,492,500,368,1.818,1.801,69.42,60.83,52.47,54.70,55.04,48,70,74,4.78,51.47,3.11,3.07,1,475.63,6,4,4,5,5,0,5,455,460,54.24,54.99,6,6,2.68,0,68.52,68.68,68.68,68.00,50,0.0075,0.0075,202,200,54.21,55.49,4,4,4.92,0,68.54,68.69,68.69,68.00,45,0.0067,0.0067,281,240,129,0.424,0.395,73.01,62.28,49.51,53.60,55.04,44,61,81,0.95,51.56,2,2,1,75.56,2,0,0,10,9,0,2,201,200,54.06,55.00,6,6,4.41,0,68.17,68.19,68.19,78.00,49,0.0069,0.0069,199,200,53.80,54.41,0,5,5.06,0,77.38,77.44,77.44,78.00,42,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.3,0,1.2,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.0,0,1.2,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.2,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.2,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:45:00,46.23,46.41,46.41,97,0.0065,0.0065,14.61,1192.13,1,913.94,17.71,49.83,48.13,48.00,0.00,0,12.49,0.00,70.26,48.00,1753.61,79.07,2.32,87.24,0.00,81.57,0,76,0.00,48.57,55.39,618.48,81.32,49.45,79.98,14.05,503,500,365,1.803,1.801,69.44,60.82,51.80,54.28,55.04,48,69,74,4.11,51.24,2.86,2.91,1,469.94,6,4,4,5,5,0,5,453,460,54.21,54.58,6,6,4.85,0,68.55,68.67,68.67,68.00,50,0.0075,0.0075,201,200,54.22,55.17,4,4,3.29,0,68.56,68.69,68.69,68.00,45,0.0067,0.0067,296,240,132,0.427,0.395,73.04,62.35,49.73,53.55,55.04,44,61,80,0.81,52.04,2,2,1,79.21,2,0,0,10,9,0,2,200,200,53.98,54.95,6,6,4.68,0,68.19,68.19,68.19,78.00,49,0.0069,0.0069,197,200,53.78,54.39,0,5,3.83,0,77.40,77.44,77.44,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.1,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:46:00,46.17,46.45,46.45,95,0.0065,0.0065,14.61,1095.72,1,897.28,17.59,49.98,48.24,48.00,20.22,0,9.25,0.01,70.24,48.00,1772.12,82.63,3.61,98.44,0.00,81.54,0,77,0.00,48.50,55.40,590.90,79.81,48.64,79.98,13.31,504,500,373,1.782,1.801,69.43,60.79,51.67,54.12,55.04,47,68,73,3.38,51.58,2.71,2.67,1,474.05,6,4,4,5,5,0,5,464,460,54.06,54.42,6,6,4.55,0,68.59,68.67,68.67,68.00,49,0.0075,0.0075,200,200,54.14,54.98,4,4,5.25,0,68.61,68.68,68.68,68.00,43,0.0067,0.0067,333,240,129,0.410,0.395,73.08,62.35,49.79,53.49,55.04,44,60,79,0.88,51.60,2,2,1,79.90,2,0,0,10,9,0,2,203,200,53.89,54.89,6,6,4.96,0,68.23,68.19,68.19,78.00,48,0.0070,0.0070,197,200,53.71,54.35,0,5,4.73,0,77.45,77.45,77.45,78.00,41,0.0085,0.0085,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.1,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:47:00,46.27,46.48,46.48,94,0.0065,0.0065,14.61,1054.68,1,901.31,17.49,49.66,47.74,48.00,26.10,0,6.44,0.00,70.25,48.00,1789.11,84.92,4.72,91.42,0.00,81.50,0,74,0.00,48.24,55.40,601.51,80.38,48.65,79.98,12.85,504,500,381,1.812,1.801,69.47,60.94,51.53,53.97,55.04,46,68,73,3.17,51.44,2.55,2.52,1,474.13,6,4,4,5,5,0,5,466,460,53.95,54.27,6,6,4.83,0,68.62,68.66,68.66,68.00,49,0.0075,0.0075,200,200,53.94,54.82,4,4,4.05,0,68.69,68.68,68.68,68.00,43,0.0067,0.0067,310,240,130,0.429,0.395,73.04,62.38,49.82,53.43,55.04,44,60,79,0.91,51.63,2,2,1,79.41,2,0,0,10,9,0,2,200,200,53.88,54.83,6,6,4.79,0,68.24,68.19,68.19,78.00,48,0.0070,0.0070,198,200,53.61,54.30,0,5,3.50,0,77.47,77.46,77.46,78.00,40,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,-1,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,-1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:48:00,46.28,46.51,46.51,93,0.0065,0.0065,14.61,1092.20,1,894.94,17.15,49.52,47.48,48.00,20.00,0,17.16,0.00,70.26,48.00,1820.20,84.97,6.71,91.01,0.00,81.47,0,77,0.00,47.87,55.40,573.85,80.30,48.21,79.98,12.41,502,500,388,1.803,1.801,69.45,61.01,51.49,53.87,55.04,46,67,73,2.63,51.64,2.40,2.37,1,484.33,6,4,4,5,5,0,5,463,460,53.95,54.18,6,6,4.27,0,68.66,68.64,68.64,68.00,49,0.0075,0.0075,206,200,53.94,54.71,4,4,5.27,0,68.74,68.67,68.67,68.00,43,0.0067,0.0067,319,240,133,0.428,0.395,73.06,62.41,49.74,53.38,55.04,43,59,79,0.83,51.41,2,2,1,78.33,2,0,0,10,9,0,2,199,200,53.81,54.77,6,6,4.97,0,68.23,68.20,68.20,78.00,47,0.0070,0.0070,199,200,53.55,54.24,0,5,5.06,0,77.50,77.47,77.47,78.00,41,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:49:00,46.35,46.54,46.54,93,0.0066,0.0066,14.61,1060.03,1,902.14,16.81,49.27,47.19,48.00,0.00,0,14.16,0.00,70.28,48.00,1848.61,85.18,8.80,89.53,0.00,81.43,0,75,0.00,47.58,55.40,553.26,80.43,47.94,79.98,12.69,505,500,386,1.781,1.801,69.46,61.06,51.54,53.84,55.04,46,68,74,2.30,51.91,2.28,2.24,1,486.34,6,4,4,5,5,0,5,467,460,53.94,54.15,6,6,4.43,0,68.71,68.62,68.62,68.00,49,0.0075,0.0075,208,200,53.93,54.63,4,4,5.28,0,68.77,68.66,68.66,68.00,43,0.0067,0.0067,291,240,134,0.436,0.395,73.01,62.45,49.63,53.31,55.04,43,59,79,0.96,51.21,2,2,1,78.83,2,0,0,10,9,0,2,200,200,53.76,54.72,6,6,4.97,0,68.23,68.20,68.20,78.00,47,0.0070,0.0070,197,200,53.48,54.19,0,5,5.05,0,77.53,77.48,77.48,78.00,40,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.9,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:50:00,46.41,46.58,46.58,94,0.0066,0.0066,14.61,1012.74,1,890.22,16.56,49.04,46.87,48.00,25.78,0,8.19,0.00,70.30,48.00,1906.73,85.12,12.16,88.32,0.00,81.40,0,74,0.00,47.33,55.39,542.74,79.57,47.67,79.98,12.39,496,500,380,1.803,1.801,69.42,61.06,51.60,53.83,55.04,46,68,75,1.86,52.11,2.16,2.09,1,478.56,6,4,4,5,5,0,5,457,460,53.93,54.15,6,6,2.89,0,68.72,68.61,68.61,68.00,49,0.0074,0.0074,208,200,53.91,54.59,4,4,4.75,0,68.78,68.64,68.64,68.00,44,0.0067,0.0067,307,240,132,0.427,0.395,73.03,62.46,49.47,53.25,55.04,43,59,79,0.87,51.00,2,2,1,77.00,2,0,0,10,9,0,2,202,200,53.70,54.68,6,6,4.17,0,68.24,68.20,68.20,78.00,48,0.0070,0.0070,197,200,53.46,54.14,0,5,5.01,0,77.54,77.49,77.49,78.00,41,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:51:00,46.46,46.61,46.61,95,0.0066,0.0066,14.61,1032.80,1,908.02,17.03,48.70,46.56,48.00,15.19,0,12.59,0.00,70.32,48.00,1941.94,84.55,15.16,87.23,0.00,81.37,0,76,0.00,47.11,55.38,559.50,79.74,47.40,79.98,11.82,497,500,382,1.814,1.801,69.45,61.13,51.71,53.85,55.04,47,69,76,1.51,52.42,2.06,1.96,1,485.62,6,4,4,5,5,0,5,452,460,54.01,54.18,6,6,2.91,0,68.71,68.59,68.59,68.00,50,0.0074,0.0074,209,200,54.00,54.58,4,4,4.72,0,68.78,68.63,68.63,68.00,44,0.0067,0.0067,317,240,133,0.408,0.395,73.06,62.53,49.29,53.19,55.04,43,60,80,0.94,50.79,2,2,1,77.75,2,0,0,10,9,0,2,199,200,53.70,54.64,6,6,4.12,0,68.26,68.20,68.20,78.00,47,0.0070,0.0070,198,200,53.42,54.10,0,5,5.02,0,77.56,77.50,77.50,78.00,41,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,1,1.1,0.9820,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.8,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:52:00,46.47,46.64,46.64,96,0.0066,0.0066,14.61,1020.09,1,893.48,17.55,48.44,46.40,48.00,34.33,0,13.18,0.00,70.32,48.00,1987.32,84.30,17.93,86.57,0.00,81.39,0,77,0.00,46.84,55.37,582.69,79.41,47.14,79.98,11.23,494,500,370,1.805,1.801,69.42,61.10,51.80,53.90,55.04,48,70,77,1.56,52.66,2.03,1.96,1,475.96,6,4,4,5,5,0,5,455,460,54.01,54.22,6,6,4.94,0,68.68,68.57,68.57,68.00,50,0.0074,0.0074,199,200,53.99,54.61,4,4,3.13,0,68.78,68.61,68.61,68.00,45,0.0067,0.0067,295,240,132,0.414,0.395,73.09,62.60,49.08,53.15,55.04,43,60,81,0.94,50.59,2,2,1,75.81,2,0,0,10,9,0,2,202,200,53.65,54.61,6,6,2.06,0,68.26,68.20,68.20,78.00,48,0.0070,0.0070,199,200,53.40,54.06,0,5,4.74,0,77.57,77.51,77.51,78.00,42,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,-1,1.1,0.7368,0,0,0,0,0,0,0
03/12  08:53:00,46.57,46.68,46.68,96,0.0066,0.0066,14.62,1003.78,1,918.11,18.25,48.17,46.23,48.00,24.60,0,11.99,0.00,70.32,48.00,2033.33,85.01,20.26,86.64,0.00,81.45,0,76,0.00,46.63,55.35,646.03,79.34,46.94,79.98,11.74,486,500,378,1.824,1.801,69.44,61.07,51.80,53.89,55.04,48,70,77,1.57,52.68,2.03,1.96,1,479.60,6,4,4,5,5,0,5,453,460,53.94,54.21,6,6,4.89,0,68.64,68.56,68.56,68.00,50,0.0074,0.0074,201,200,53.86,54.61,4,4,5.21,0,68.74,68.59,68.59,68.00,45,0.0067,0.0067,282,240,134,0.423,0.395,73.06,62.67,48.88,53.09,55.04,44,61,81,0.88,50.39,2,2,1,81.96,2,0,0,10,9,0,2,203,200,53.58,54.57,6,6,4.90,0,68.25,68.20,68.20,78.00,49,0.0070,0.0070,201,200,53.29,54.01,0,5,3.05,0,77.58,77.51,77.51,78.00,41,0.0086,0.0086,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,-0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.5,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.6,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.8,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.4,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,4.3000,-0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,-1.2,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,-0.0,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,-0.8,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.7,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.8,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.5,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-1.0,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.2,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.2,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.7368,0,0,0,0,0,0,0
