date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  09:42:00,50.28,50.38,50.38,92,0.0073,0.0073,14.61,6.77,1,934.72,19.49,47.86,47.96,48.00,37.43,0,15.97,0.00,70.29,48.00,2073.52,84.38,23.23,84.61,0.00,82.37,0,75,0.00,48.15,55.04,711.15,76.81,47.25,79.98,11.65,505,500,364,1.805,1.801,69.40,62.58,52.19,54.21,55.04,49,70,81,1.65,53.42,2.04,1.98,1,477.86,6,4,4,5,5,0,5,461,460,54.28,54.49,6,6,3.81,0,68.25,68.25,68.25,68.00,51,0.0078,0.0078,197,200,54.27,54.86,4,4,5.18,0,69.82,69.84,69.84,68.00,46,0.0073,0.0073,260,240,160,0.412,0.395,73.41,67.25,48.73,53.11,55.04,46,58,85,0.89,50.99,2,2,1,79.06,2,0,0,10,9,0,2,204,200,53.68,54.59,6,6,4.80,0,68.91,68.91,68.91,78.00,49,0.0076,0.0076,201,200,53.37,54.00,0,5,5.04,0,77.90,77.89,77.89,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.4,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.3,0,1.4,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.4,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.4,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.1,0,1.4,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.0,-1,1.4,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.2,0,1.4,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.4,0,1.4,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.5,0,1.4,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.2,0,1.1,0.7368,0,0,1,15,0,0,0
03/12  09:43:00,50.36,50.47,50.47,92,0.0073,0.0073,14.61,0.00,1,928.57,19.38,48.29,48.46,48.00,21.71,0,11.79,0.00,70.28,48.00,2073.47,83.82,23.19,83.87,0.00,82.40,0,75,0.00,48.51,55.02,697.15,78.24,48.39,79.98,11.37,500,500,370,1.775,1.801,69.39,62.68,52.27,54.26,55.04,49,70,81,1.69,53.48,2.04,1.98,1,478.09,6,4,4,5,5,0,5,462,460,54.36,54.52,6,6,4.90,0,68.24,68.28,68.28,68.00,51,0.0078,0.0078,207,200,54.31,54.89,4,4,5.23,0,69.81,69.84,69.84,68.00,46,0.0073,0.0073,269,240,160,0.413,0.395,73.38,67.31,48.64,53.08,55.04,45,56,85,0.83,50.91,2,2,1,81.81,2,0,0,10,9,0,2,206,200,53.63,54.57,5,6,4.93,0,68.92,68.91,68.91,78.00,49,0.0076,0.0076,201,200,53.35,53.97,0,5,3.14,0,77.90,77.90,77.90,78.00,43,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.2,0,1.2,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.6,0,1.2,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.1,0,1.2,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.1,0,1.2,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.5,0,1.2,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.3,0,1.2,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.1,0,1.2,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.2,0,1.2,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.3,0,1.2,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.9,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.2,1,1.1,0.7368,0,0,1,15,0,0,0
03/12  09:44:00,50.45,50.55,50.55,91,0.0073,0.0073,14.61,529.01,1,911.83,19.03,48.93,49.24,48.00,0.00,0,9.49,0.00,70.28,48.00,2067.77,83.79,22.78,83.62,0.00,82.41,0,74,0.00,49.21,54.99,671.81,80.23,49.00,79.98,11.81,514,500,375,1.805,1.801,69.40,62.78,52.49,54.39,55.04,49,69,81,1.67,53.53,2.04,1.98,1,487.00,6,3,4,5,5,0,5,466,460,54.63,54.65,6,6,4.36,0,68.27,68.31,68.31,68.00,51,0.0079,0.0079,205,200,54.53,54.96,4,4,5.28,0,69.78,69.83,69.83,68.00,46,0.0073,0.0073,279,240,159,0.414,0.395,73.41,67.39,48.66,53.08,55.04,46,56,85,0.94,50.82,2,2,1,80.64,2,0,0,10,9,0,2,203,200,53.70,54.56,5,6,4.98,0,68.94,68.91,68.91,78.00,49,0.0076,0.0076,203,200,53.39,53.96,0,5,4.77,0,77.89,77.90,77.90,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.2,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.6,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,1,1.1,0.7746,0,0,0,0,0,-1,1,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.1,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.2,0,1.1,0.7368,0,0,1,15,0,0,0
03/12  09:45:00,50.50,50.64,50.64,91,0.0073,0.0073,14.61,1006.48,1,896.57,18.29,49.42,47.89,48.00,13.59,0,12.75,0.00,70.28,48.00,2072.12,85.03,22.74,86.10,0.00,82.40,0,78,0.00,48.00,54.97,608.90,81.65,49.12,79.98,12.11,508,500,375,1.800,1.801,69.44,62.87,52.82,54.62,55.04,49,69,81,1.62,53.87,2.09,1.98,1,486.62,7,3,4,5,5,0,5,462,460,54.84,54.86,6,6,4.93,0,68.32,68.34,68.34,68.00,51,0.0079,0.0079,206,200,54.81,55.11,4,4,3.10,0,69.80,69.82,69.82,68.00,46,0.0073,0.0073,258,240,159,0.398,0.395,73.42,67.40,48.94,53.16,55.04,45,56,86,0.97,51.14,2,2,1,76.64,2,0,0,10,9,0,2,204,200,53.80,54.61,5,6,3.18,0,68.95,68.92,68.92,78.00,50,0.0076,0.0076,202,200,53.47,54.00,0,5,4.41,0,77.90,77.91,77.91,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,-1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,1,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,-0.2,-1,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:46:00,50.60,50.72,50.72,91,0.0073,0.0073,14.61,1021.51,1,901.97,17.78,49.50,47.91,48.00,23.00,0,10.61,0.00,70.28,48.00,2070.85,85.90,23.02,87.04,0.00,82.36,0,77,0.00,48.18,54.96,589.40,80.05,48.41,79.98,11.78,502,500,369,1.823,1.801,69.42,62.88,53.16,54.87,55.04,49,70,81,1.72,54.14,2.17,1.98,1,482.53,6,3,3,5,5,0,5,453,460,55.09,55.11,6,6,3.24,0,68.37,68.37,68.37,68.00,52,0.0079,0.0079,207,200,54.98,55.30,4,4,4.88,0,69.83,69.80,69.80,68.00,46,0.0073,0.0073,271,240,156,0.403,0.395,73.38,67.45,49.32,53.29,55.04,46,56,86,0.81,51.56,2,2,1,78.60,2,0,0,10,9,0,2,200,200,53.94,54.69,5,6,4.36,0,68.97,68.92,68.92,78.00,50,0.0076,0.0076,202,200,53.59,54.11,0,5,5.01,0,77.92,77.92,77.92,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:47:00,50.64,50.80,50.80,91,0.0073,0.0073,14.61,1087.45,1,911.71,17.63,49.26,47.51,48.00,14.34,0,13.69,0.00,70.28,48.00,2075.38,86.22,23.08,87.66,0.00,82.35,0,75,0.00,47.88,54.96,604.30,80.18,48.32,79.98,12.04,496,500,358,1.823,1.801,69.40,62.89,53.27,55.02,55.04,50,70,81,1.64,54.37,2.23,1.98,1,478.44,6,3,3,5,5,0,5,450,460,55.09,55.26,6,6,2.94,0,68.37,68.40,68.40,68.00,52,0.0080,0.0080,202,200,54.99,55.45,4,4,4.68,0,69.84,69.78,69.78,68.00,46,0.0073,0.0073,260,240,156,0.415,0.395,73.41,67.48,49.60,53.43,55.04,46,57,87,1.06,51.97,2,2,1,78.07,2,0,0,10,9,0,2,203,200,54.00,54.78,5,6,4.05,0,68.95,68.92,68.92,78.00,50,0.0076,0.0076,198,200,53.70,54.22,0,5,5.03,0,77.94,77.92,77.92,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:48:00,50.76,50.89,50.89,91,0.0073,0.0073,14.61,1036.54,1,908.02,17.66,49.21,47.42,48.00,5.36,0,14.74,0.00,70.28,48.00,2074.25,85.86,22.85,87.49,0.00,82.37,0,77,0.00,47.73,54.97,594.34,80.09,48.00,79.98,11.58,504,500,369,1.784,1.801,69.41,62.89,53.26,55.07,55.04,50,70,81,1.65,54.23,2.26,1.98,1,479.08,6,3,3,5,5,0,5,462,460,55.12,55.30,6,6,4.91,0,68.34,68.44,68.44,68.00,51,0.0080,0.0080,202,200,54.99,55.53,4,4,5.20,0,69.81,69.76,69.76,68.00,47,0.0073,0.0073,304,240,147,0.415,0.395,73.42,67.47,49.61,53.52,55.04,46,56,87,0.72,51.85,2,2,1,81.20,2,0,0,10,9,0,2,198,200,54.08,54.86,5,5,4.86,0,68.95,68.92,68.92,78.00,50,0.0076,0.0076,198,200,53.78,54.30,0,5,2.56,0,77.94,77.93,77.93,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,-1,1.1,0.8161,0,0,0,0,0,1,1,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:49:00,50.83,50.97,50.97,91,0.0074,0.0074,14.61,1063.37,1,917.02,17.71,49.06,47.22,48.00,28.34,0,12.17,0.00,70.29,48.00,2075.21,85.45,23.06,87.11,0.00,82.41,0,76,0.00,47.60,54.97,585.61,79.93,47.89,79.98,11.52,501,500,376,1.801,1.801,69.42,63.00,53.22,55.08,55.04,50,70,80,1.68,54.22,2.27,1.98,1,478.79,6,3,3,5,5,0,5,461,460,55.08,55.31,6,6,4.55,0,68.37,68.48,68.48,68.00,52,0.0080,0.0080,199,200,55.03,55.57,4,4,4.15,0,69.75,69.74,69.74,68.00,46,0.0073,0.0073,279,240,145,0.418,0.395,73.45,67.46,49.52,53.59,55.04,46,56,86,0.82,51.64,2,2,1,75.45,2,0,0,10,9,0,2,196,200,54.13,54.93,5,5,3.37,0,68.96,68.93,68.93,78.00,50,0.0076,0.0076,197,200,53.76,54.37,0,5,4.98,0,77.93,77.94,77.94,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:50:00,51.02,51.06,51.06,92,0.0074,0.0074,14.66,1049.98,1,912.80,17.74,48.93,47.07,48.00,27.81,0,13.13,0.00,70.28,48.00,2074.50,85.08,23.21,86.78,0.00,82.47,0,75,0.00,47.41,54.97,595.60,80.46,47.71,79.98,11.88,489,500,372,1.792,1.801,69.46,63.03,53.17,55.07,55.04,50,71,81,1.65,54.17,2.27,1.98,1,479.11,6,3,3,5,5,0,5,461,460,55.09,55.31,6,6,4.92,0,68.43,68.51,68.51,68.00,53,0.0081,0.0081,199,200,55.02,55.60,4,4,3.17,0,69.70,69.73,69.73,68.00,47,0.0073,0.0073,268,240,146,0.412,0.395,73.48,67.44,49.38,53.63,55.04,47,57,86,0.94,51.47,2,2,1,76.06,2,0,0,10,9,0,2,193,200,54.12,54.98,6,5,2.74,0,68.96,68.94,68.94,78.00,50,0.0076,0.0076,196,200,53.84,54.42,0,5,4.59,0,77.94,77.94,77.94,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.6,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,-0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.1,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.0,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:51:00,51.21,51.14,51.14,92,0.0074,0.0074,14.67,996.61,1,913.82,18.25,48.73,46.91,48.00,29.73,0,0.00,0.00,70.28,48.00,2080.55,84.77,23.24,86.48,0.00,82.54,0,74,0.00,47.28,54.97,648.61,79.10,47.58,79.98,11.57,499,500,375,1.806,1.801,69.40,63.13,53.13,55.06,55.04,51,71,81,1.55,54.19,2.27,1.98,1,489.99,6,3,3,5,5,0,5,463,460,55.07,55.30,6,6,4.18,0,68.38,68.55,68.55,68.00,53,0.0081,0.0081,201,200,55.07,55.62,4,4,5.63,0,69.57,69.72,69.72,68.00,47,0.0074,0.0074,236,240,144,0.426,0.395,73.40,67.42,49.26,53.65,55.04,46,57,86,0.80,51.35,2,2,1,79.30,2,0,0,10,9,0,2,194,200,54.14,55.02,6,6,5.23,0,68.86,68.95,68.95,78.00,51,0.0076,0.0076,197,200,53.88,54.45,0,5,5.45,0,77.89,77.95,77.95,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:52:00,51.29,51.22,51.22,91,0.0074,0.0074,14.66,1036.50,1,924.08,18.47,48.60,46.79,48.00,31.98,0,11.95,0.00,70.26,48.00,2078.26,84.73,23.20,86.20,0.00,82.61,0,78,0.00,47.11,54.97,652.45,80.18,47.42,79.98,11.52,496,500,374,1.816,1.801,69.37,63.23,53.08,55.05,55.04,51,71,82,1.62,54.18,2.27,1.98,1,485.85,6,3,3,5,5,0,5,467,460,55.10,55.30,6,6,5.35,0,68.36,68.59,68.59,68.00,54,0.0081,0.0081,202,200,55.03,55.62,4,4,4.27,0,69.39,69.71,69.71,68.00,48,0.0074,0.0074,267,240,145,0.413,0.395,73.35,67.44,49.14,53.66,55.04,47,57,86,0.99,51.26,2,2,1,76.76,2,0,0,10,9,0,2,196,200,54.12,55.05,6,5,3.45,0,68.69,68.96,68.96,78.00,51,0.0076,0.0076,198,200,53.86,54.46,0,5,5.36,0,77.79,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:53:00,51.34,51.31,51.31,91,0.0074,0.0074,14.64,1008.85,1,918.43,18.82,48.41,46.66,48.00,29.09,0,9.76,0.00,70.25,48.00,2078.15,84.94,23.19,86.50,0.00,82.67,0,76,0.00,47.00,54.96,703.76,79.29,47.29,79.98,11.66,497,500,376,1.781,1.801,69.40,63.25,53.03,55.02,55.04,52,71,82,1.66,54.17,2.26,1.98,1,483.45,6,3,3,5,5,0,5,461,460,55.09,55.28,6,6,5.24,0,68.39,68.62,68.62,68.00,54,0.0082,0.0082,200,200,55.02,55.61,4,4,5.44,0,69.28,69.70,69.70,68.00,49,0.0074,0.0074,281,240,154,0.397,0.395,73.35,67.47,49.04,53.63,55.04,47,57,86,0.85,51.19,2,2,1,81.37,2,0,0,10,9,0,2,203,200,54.11,55.04,6,6,5.12,0,68.56,68.97,68.97,78.00,51,0.0076,0.0076,197,200,53.80,54.45,0,5,2.67,0,77.68,77.96,77.96,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:54:00,51.39,51.39,51.39,90,0.0074,0.0074,14.64,16.04,1,921.35,18.98,48.31,47.89,48.00,38.61,0,0.00,0.00,70.26,48.00,2077.38,84.90,23.30,85.60,0.00,82.70,0,74,0.00,46.85,54.95,668.82,79.11,47.17,79.98,11.80,492,500,366,1.803,1.801,69.43,63.20,52.94,54.98,55.04,52,70,81,1.58,54.11,2.23,1.98,1,478.30,6,3,3,5,5,0,5,452,460,55.02,55.25,6,6,5.12,0,68.50,68.65,68.65,68.00,54,0.0082,0.0082,200,200,54.95,55.59,4,4,3.02,0,69.29,69.69,69.69,68.00,48,0.0074,0.0074,237,240,154,0.402,0.395,73.36,67.56,48.95,53.60,55.04,46,57,86,1.03,51.19,2,2,1,79.97,2,0,0,10,9,0,2,200,200,54.13,55.02,6,6,4.70,0,68.56,68.98,68.98,78.00,51,0.0077,0.0077,199,200,53.85,54.42,0,5,4.06,0,77.65,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,-1,1.1,0.6170,0,0,0,0,0,1,1,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:55:00,51.55,51.48,51.48,91,0.0074,0.0074,14.64,31.08,1,924.54,19.54,48.31,48.38,48.00,2.15,0,10.53,0.00,70.28,48.00,2076.26,84.34,23.24,84.34,0.00,82.72,0,75,0.00,48.55,54.93,718.93,78.06,48.44,79.98,11.89,488,500,366,1.806,1.801,69.45,63.22,52.85,54.93,55.04,52,71,82,1.57,54.07,2.21,1.98,1,475.53,6,4,3,5,5,0,5,450,460,54.94,55.20,6,6,5.21,0,68.56,68.68,68.68,68.00,54,0.0082,0.0082,201,200,54.95,55.56,4,4,4.20,0,69.37,69.67,69.67,68.00,48,0.0074,0.0074,246,240,153,0.394,0.395,73.35,67.61,48.85,53.53,55.04,46,57,86,0.88,51.15,2,2,1,76.03,2,0,0,10,9,0,2,199,200,54.07,54.99,6,6,3.34,0,68.65,68.99,68.99,78.00,50,0.0077,0.0077,197,200,53.76,54.39,0,5,5.14,0,77.68,77.98,77.98,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.6,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:56:00,51.51,51.56,51.56,90,0.0075,0.0075,14.64,23.40,1,920.76,19.24,48.89,49.13,48.00,37.22,0,0.00,0.00,70.30,48.00,2075.36,84.07,23.17,84.00,0.00,82.73,0,74,0.00,49.02,54.92,713.93,78.53,48.96,79.98,11.97,486,500,387,1.807,1.801,69.47,63.28,52.86,54.92,55.04,52,71,82,1.58,54.09,2.18,1.98,1,485.05,6,4,3,5,5,0,5,465,460,55.05,55.19,6,6,5.17,0,68.64,68.71,68.71,68.00,54,0.0082,0.0082,200,200,54.97,55.55,4,4,3.87,0,69.46,69.66,69.66,68.00,48,0.0074,0.0074,241,240,157,0.421,0.395,73.37,67.66,48.77,53.48,55.04,46,56,86,0.87,51.07,2,2,1,81.14,2,0,0,10,9,0,2,203,200,54.08,54.97,6,6,5.03,0,68.77,69.00,69.00,78.00,50,0.0077,0.0077,198,200,53.72,54.36,0,5,3.70,0,77.75,77.99,77.99,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.7,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:57:00,51.62,51.64,51.64,90,0.0075,0.0075,14.64,1031.88,1,897.75,18.62,49.44,47.91,48.00,37.43,0,17.03,0.00,70.29,48.00,2077.12,85.05,23.20,86.22,0.00,82.71,0,77,0.00,48.17,54.91,657.40,82.89,49.45,79.98,12.61,497,500,383,1.771,1.801,69.54,63.44,53.11,55.05,55.04,51,71,82,1.72,54.22,2.23,1.98,1,484.46,6,4,4,5,5,0,5,465,460,55.31,55.31,6,6,5.16,0,68.73,68.74,68.74,68.00,54,0.0083,0.0083,198,200,55.21,55.62,4,4,5.39,0,69.58,69.65,69.65,68.00,49,0.0074,0.0074,222,240,155,0.411,0.395,73.38,67.73,48.93,53.51,55.04,46,56,86,0.87,51.08,2,2,1,81.09,2,0,0,10,9,0,2,203,200,54.14,54.97,6,6,5.14,0,68.89,69.00,69.00,78.00,51,0.0077,0.0077,199,200,53.81,54.37,0,5,3.26,0,77.84,77.99,77.99,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
