date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  09:58:00,51.68,51.73,51.73,91,0.0075,0.0075,14.65,1031.97,1,917.18,17.97,49.64,48.07,48.00,29.84,0,17.40,0.00,70.28,48.00,2078.27,85.56,23.18,87.04,0.00,82.68,0,76,0.00,48.28,54.89,621.92,79.13,48.47,79.98,11.88,495,500,384,1.841,1.801,69.53,63.56,53.45,55.28,55.04,52,71,83,1.84,54.57,2.33,2.10,1,491.33,7,4,4,5,5,0,5,464,460,55.56,55.52,6,6,4.39,0,68.82,68.77,68.77,68.00,54,0.0083,0.0083,202,200,55.38,55.77,4,4,4.50,0,69.67,69.64,69.64,68.00,48,0.0074,0.0074,247,240,157,0.413,0.395,73.45,67.80,49.29,53.59,55.04,46,57,87,0.89,51.54,2,2,1,77.66,2,0,0,10,9,0,2,201,200,54.28,55.03,6,6,3.68,0,69.00,69.01,69.01,78.00,51,0.0077,0.0077,198,200,53.90,54.44,0,5,5.26,0,77.93,78.00,78.00,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.1,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.6,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.7,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.7,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  09:59:00,51.80,51.81,51.81,91,0.0075,0.0075,14.65,1048.24,1,914.11,18.48,49.53,47.91,48.00,34.97,0,12.67,0.00,70.27,48.00,2078.41,85.78,23.23,87.19,0.00,82.65,0,75,0.00,48.15,54.90,677.36,78.71,48.48,79.98,12.39,487,500,372,1.805,1.801,69.58,63.55,53.38,55.30,55.04,52,71,83,2.52,53.81,2.39,2.10,1,484.64,6,4,4,5,5,0,5,456,460,55.18,55.56,6,6,5.24,0,68.86,68.80,68.80,68.00,55,0.0083,0.0083,199,200,55.21,55.83,4,4,4.20,0,69.73,69.63,69.63,68.00,49,0.0074,0.0074,229,240,159,0.401,0.395,73.45,67.87,49.64,53.70,55.04,47,57,88,0.96,52.05,2,2,1,77.05,2,0,0,10,9,0,2,205,200,54.28,55.09,6,6,3.35,0,69.09,69.01,69.01,78.00,51,0.0077,0.0077,203,203,53.93,54.51,0,5,5.20,0,78.02,78.01,78.01,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.1,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.6,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.6,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.6,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:00:00,51.86,51.90,51.90,91,0.0075,0.0075,14.65,1144.93,1,922.33,18.62,49.48,47.73,48.00,30.80,0,0.00,0.00,70.26,48.00,2077.73,85.21,23.28,86.93,0.00,82.66,0,74,0.00,48.12,54.90,681.53,78.88,48.37,79.98,12.48,494,500,374,1.795,1.801,69.57,63.65,53.04,55.15,55.04,53,71,83,2.60,53.22,2.34,2.10,1,482.86,6,4,4,5,5,0,5,455,460,55.05,55.41,6,6,4.69,0,68.85,68.83,68.83,68.00,55,0.0083,0.0083,202,200,55.03,55.75,4,4,4.36,0,69.74,69.62,69.62,68.00,49,0.0075,0.0075,267,240,160,0.394,0.395,73.50,67.98,49.74,53.71,55.04,47,57,88,0.82,52.11,2,2,1,76.93,2,0,0,10,9,0,2,200,200,54.23,55.11,5,6,3.52,0,69.15,69.02,69.02,78.00,51,0.0077,0.0077,202,205,53.96,54.53,0,5,5.24,0,78.08,78.01,78.01,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.8,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,-0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,-0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.6,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.6,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,-0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.9100,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,3.6000,3.4350,-0.6,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:01:00,51.98,51.98,51.98,90,0.0075,0.0075,14.65,1133.37,1,925.15,18.69,49.39,47.53,48.00,35.61,0,12.96,0.00,70.27,48.00,2078.72,85.15,23.31,86.71,0.00,82.68,0,75,0.00,47.87,54.90,685.20,79.28,48.18,79.98,12.63,489,500,376,1.807,1.801,69.64,63.68,52.79,55.01,55.04,52,71,83,2.58,53.10,2.28,2.10,1,486.69,6,4,4,5,5,0,5,455,460,54.94,55.27,6,6,4.91,0,68.88,68.86,68.86,68.00,55,0.0084,0.0084,200,200,55.00,55.66,4,4,5.55,0,69.73,69.62,69.62,68.00,49,0.0075,0.0075,250,240,160,0.405,0.395,73.48,68.03,49.75,53.70,55.04,47,57,88,1.06,52.06,2,2,1,80.46,2,0,0,10,9,0,2,204,200,54.21,55.10,5,6,5.22,0,69.18,69.03,69.03,78.00,51,0.0077,0.0077,202,208,53.91,54.52,0,5,4.01,0,78.11,78.02,78.02,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.9,0,1.7,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,1.1,0,1.7,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,1.3,0,1.7,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,1.1,0,1.7,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,1.0,0,1.7,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,1.0,1,1.7,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.1,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:02:00,52.00,52.01,52.01,89,0.0075,0.0075,14.65,1181.81,1,912.56,18.73,49.26,47.35,48.00,0.00,0,7.62,0.00,70.26,48.00,2078.05,85.16,23.27,86.93,0.00,82.71,0,75,0.00,47.72,54.90,707.40,79.70,47.99,79.98,12.52,496,500,371,1.802,1.801,69.64,63.70,52.63,54.90,55.04,52,70,82,2.52,53.04,2.23,2.10,1,483.96,6,4,4,5,5,0,5,454,460,54.85,55.16,6,6,5.31,0,68.91,68.91,68.91,68.00,54,0.0084,0.0084,200,200,54.85,55.57,4,4,5.45,0,69.71,69.61,69.61,68.00,48,0.0075,0.0075,249,240,164,0.411,0.395,73.54,68.06,49.71,53.68,55.04,46,56,87,0.81,52.01,2,2,1,81.85,2,0,0,10,9,0,2,203,200,54.17,55.09,5,6,5.11,0,69.19,69.03,69.03,78.00,50,0.0077,0.0077,206,210,53.88,54.49,0,5,2.97,0,78.13,78.03,78.03,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.5,0,1.4,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.8,0,1.4,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,1.1,0,1.4,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.8,1,1.4,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.7,0,1.4,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.7,0,1.4,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:03:00,52.06,52.05,52.05,89,0.0075,0.0075,14.63,1124.78,1,913.68,18.77,49.12,47.25,48.00,17.22,0,11.95,0.00,70.29,48.00,2077.22,85.18,23.23,86.89,0.00,82.76,0,75,0.00,47.55,54.90,710.94,79.11,47.82,79.98,12.59,489,500,393,1.784,1.801,69.64,63.79,52.51,54.79,55.04,52,70,83,2.58,52.98,2.17,2.10,1,491.24,6,4,4,5,5,0,5,468,460,54.81,55.07,6,6,3.31,0,68.95,68.97,68.97,68.00,54,0.0085,0.0085,199,200,54.80,55.49,4,4,4.99,0,69.68,69.60,69.60,68.00,49,0.0075,0.0075,246,240,165,0.391,0.395,73.52,68.15,49.64,53.63,55.04,46,56,87,0.91,52.00,2,2,1,78.14,2,0,0,10,9,0,2,203,200,54.13,55.06,5,6,4.43,0,69.18,69.04,69.04,78.00,51,0.0078,0.0078,208,212,53.81,54.44,0,5,5.21,0,78.11,78.03,78.03,78.00,41,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.3,0,1.2,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.2,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,1.0,0,1.2,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.2,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.5,0,1.2,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.5,1,1.2,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:04:00,52.00,52.08,52.08,89,0.0076,0.0076,14.63,1044.68,1,890.89,18.69,49.01,47.16,48.00,15.09,0,12.89,0.00,70.29,48.00,2076.89,85.37,23.16,87.10,0.00,82.80,0,77,0.00,47.48,54.91,662.38,80.52,47.73,79.98,12.26,503,500,384,1.786,1.801,69.69,63.83,52.44,54.72,55.04,52,70,83,1.73,52.94,2.11,1.96,1,488.65,7,4,4,5,5,0,5,469,460,54.79,55.00,6,6,5.14,0,69.02,69.03,69.03,68.00,54,0.0085,0.0085,200,200,54.77,55.42,4,4,3.96,0,69.68,69.59,69.59,68.00,48,0.0075,0.0075,225,240,166,0.391,0.395,73.56,68.22,49.54,53.58,55.04,47,56,87,0.88,51.92,2,2,1,76.26,2,0,0,10,9,0,2,200,200,54.07,55.02,5,6,3.10,0,69.18,69.05,69.05,78.00,51,0.0078,0.0078,204,214,53.79,54.40,0,5,5.07,0,78.11,78.04,78.04,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.5,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.6,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:05:00,52.07,52.11,52.11,89,0.0076,0.0076,14.63,1037.73,1,909.89,18.43,48.76,46.92,48.00,20.54,0,15.62,0.00,70.28,48.00,2075.37,85.24,22.95,86.83,0.00,82.83,0,76,0.00,47.27,54.90,649.38,79.66,47.63,79.98,11.92,500,500,371,1.833,1.801,69.71,63.83,52.69,54.83,55.04,52,70,83,1.66,53.91,2.11,1.96,1,482.92,6,4,4,5,5,0,5,457,460,55.05,55.09,6,6,5.01,0,69.13,69.08,69.08,68.00,54,0.0086,0.0086,201,200,54.99,55.46,4,4,4.01,0,69.69,69.58,69.58,68.00,48,0.0075,0.0075,229,240,173,0.411,0.395,73.60,68.30,49.44,53.54,55.04,46,56,87,0.77,51.86,2,2,1,77.81,2,0,0,10,9,0,2,198,200,54.11,55.00,5,6,3.16,0,69.17,69.05,69.05,78.00,51,0.0078,0.0078,215,216,53.72,54.35,0,5,5.06,0,78.12,78.04,78.04,78.00,41,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,-1,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:06:00,52.09,52.15,52.15,89,0.0076,0.0076,14.63,1020.55,1,922.65,18.39,48.65,46.83,48.00,17.01,0,14.34,0.01,70.27,48.00,2078.13,85.05,23.17,86.63,0.00,82.87,0,75,0.00,47.14,54.90,661.78,78.25,47.42,79.98,11.87,498,500,370,1.801,1.801,69.77,63.84,52.92,54.96,55.04,52,70,83,1.62,54.36,2.16,1.96,1,482.91,6,4,4,5,5,0,5,457,460,55.10,55.23,6,6,4.30,0,69.22,69.13,69.13,68.00,54,0.0086,0.0086,199,200,55.09,55.55,4,4,5.44,0,69.69,69.57,69.57,68.00,48,0.0075,0.0075,195,240,171,0.390,0.395,73.56,68.38,49.36,53.54,55.04,47,56,87,1.03,51.81,2,2,1,80.41,2,0,0,10,9,0,2,199,200,54.13,54.99,5,6,5.08,0,69.17,69.06,69.06,78.00,51,0.0078,0.0078,215,218,53.74,54.33,0,5,5.20,0,78.11,78.05,78.05,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.3,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:07:00,52.08,52.18,52.18,90,0.0076,0.0076,14.62,1002.78,1,916.38,18.77,48.49,46.75,48.00,41.92,0,16.20,0.00,70.27,48.00,2076.89,84.85,23.20,86.42,0.00,82.91,0,76,0.00,47.07,54.89,700.24,80.12,47.36,79.98,11.73,499,500,366,1.810,1.801,69.83,63.87,53.05,55.06,55.04,52,70,83,1.68,54.47,2.20,1.96,1,477.68,6,4,4,5,5,0,5,451,460,55.14,55.31,6,6,5.18,0,69.29,69.18,69.18,68.00,54,0.0086,0.0086,200,200,55.13,55.62,4,4,4.16,0,69.67,69.56,69.56,68.00,49,0.0075,0.0075,272,240,178,0.394,0.395,73.60,68.46,49.29,53.53,55.04,47,56,87,0.76,51.81,2,2,1,78.07,2,0,0,10,9,0,2,200,200,54.09,54.99,5,6,3.24,0,69.15,69.07,69.07,78.00,51,0.0078,0.0078,217,220,53.72,54.31,0,5,5.09,0,78.11,78.05,78.05,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.3,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:08:00,52.14,52.21,52.21,90,0.0076,0.0076,14.62,1039.24,1,931.31,19.11,48.40,46.69,48.00,31.87,0,12.73,0.00,70.26,48.00,2078.19,84.52,23.23,86.23,0.00,82.93,0,75,0.00,46.98,54.88,718.53,78.09,47.25,79.98,12.10,494,500,366,1.805,1.801,69.83,63.85,53.07,55.09,55.04,52,70,83,1.63,54.42,2.22,1.96,1,479.53,6,4,4,5,5,0,5,457,460,55.16,55.34,6,6,5.11,0,69.34,69.23,69.23,68.00,55,0.0086,0.0086,200,200,55.10,55.66,4,4,5.40,0,69.62,69.55,69.55,68.00,48,0.0075,0.0075,254,240,177,0.395,0.395,73.61,68.58,49.24,53.50,55.04,47,56,87,1.03,51.84,2,2,1,82.34,2,0,0,10,9,0,2,202,200,54.08,54.99,5,6,5.06,0,69.12,69.08,69.08,78.00,50,0.0078,0.0078,216,221,53.71,54.28,0,5,2.53,0,78.11,78.05,78.05,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.3,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:09:00,52.13,52.24,52.24,90,0.0076,0.0076,14.63,1015.66,1,925.25,19.25,48.32,46.59,48.00,38.50,0,15.52,0.00,70.27,48.00,2078.05,84.92,23.22,86.41,0.00,82.95,0,74,0.00,46.89,54.86,713.24,78.33,47.18,79.98,12.10,501,500,376,1.782,1.801,69.81,63.87,53.09,55.11,55.04,53,71,84,1.61,54.42,2.23,1.97,1,485.48,6,4,4,5,5,0,5,468,460,55.15,55.36,6,6,5.18,0,69.34,69.28,69.28,68.00,55,0.0087,0.0087,201,200,55.10,55.68,4,4,4.43,0,69.57,69.55,69.55,68.00,49,0.0075,0.0075,276,240,172,0.398,0.395,73.65,68.68,49.20,53.49,55.04,47,56,87,0.84,51.86,2,2,1,77.71,2,0,0,10,9,0,2,192,200,54.11,54.99,5,5,3.67,0,69.09,69.08,69.08,78.00,51,0.0078,0.0078,222,222,53.76,54.26,0,5,5.11,0,78.09,78.06,78.06,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,1,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.3,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.3,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:10:00,52.09,52.28,52.28,89,0.0076,0.0076,14.63,0.00,1,927.13,19.57,48.16,48.33,48.00,12.52,0,10.07,0.00,70.28,48.00,2077.00,84.16,23.27,84.50,0.00,82.97,0,75,0.00,48.51,54.85,708.36,76.94,47.65,79.98,12.03,507,500,379,1.799,1.801,69.87,63.94,53.11,55.12,55.04,53,70,84,1.60,54.46,2.25,1.96,1,493.63,7,4,4,5,5,0,5,470,460,55.15,55.37,6,6,3.30,0,69.35,69.33,69.33,68.00,55,0.0087,0.0087,201,200,55.12,55.70,4,4,4.94,0,69.52,69.54,69.54,68.00,49,0.0076,0.0076,271,240,172,0.417,0.395,73.65,68.76,49.11,53.50,55.04,47,56,87,0.80,51.73,2,2,1,79.20,2,0,0,10,9,0,2,193,200,54.14,55.01,5,5,4.36,0,69.08,69.09,69.09,78.00,51,0.0078,0.0078,219,224,53.65,54.25,0,5,5.23,0,78.07,78.06,78.06,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.2,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,1,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.3,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.3,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,1,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:11:00,52.12,52.31,52.31,89,0.0076,0.0076,14.63,10.06,1,925.14,19.40,48.68,48.86,48.00,26.63,0,3.27,0.00,70.28,48.00,2075.44,83.50,22.92,83.56,0.00,82.97,0,74,0.00,48.88,54.84,697.10,78.81,48.76,79.98,11.96,504,500,376,1.820,1.801,69.88,63.94,53.13,55.14,55.04,53,70,83,1.67,54.47,2.26,1.96,1,490.73,7,4,4,5,5,0,5,459,460,55.23,55.38,6,6,4.54,0,69.38,69.38,69.38,68.00,55,0.0087,0.0087,202,200,55.18,55.72,4,4,5.46,0,69.47,69.53,69.53,68.00,49,0.0076,0.0076,260,240,171,0.411,0.395,73.70,68.83,49.04,53.50,55.04,47,56,87,0.99,51.65,2,2,1,80.11,2,0,0,10,9,0,2,193,200,54.14,55.02,6,5,5.16,0,69.06,69.10,69.10,78.00,51,0.0078,0.0078,220,225,53.69,54.24,0,5,5.12,0,78.05,78.06,78.06,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.3,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:12:00,52.17,52.34,52.34,90,0.0076,0.0076,14.63,975.36,1,911.34,18.80,49.35,47.65,48.00,28.56,0,0.00,0.00,70.28,48.00,2076.49,84.09,22.57,85.35,0.00,82.96,0,74,0.00,49.18,54.82,692.34,80.77,49.41,79.98,12.25,495,500,372,1.818,1.801,69.91,64.03,53.27,55.23,55.04,53,71,83,1.66,54.43,2.31,2.10,1,483.65,6,4,4,5,5,0,5,456,460,55.39,55.47,6,6,4.12,0,69.45,69.42,69.42,68.00,56,0.0088,0.0088,201,200,55.35,55.78,4,4,4.48,0,69.44,69.52,69.52,68.00,49,0.0076,0.0076,254,240,181,0.397,0.395,73.74,68.85,49.12,53.52,55.04,47,55,88,0.93,51.60,2,2,1,78.71,2,0,0,10,9,0,2,195,200,54.14,55.04,6,6,3.69,0,69.03,69.11,69.11,78.00,51,0.0078,0.0078,223,226,53.71,54.24,0,5,5.16,0,78.03,78.07,78.07,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.7403,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,-0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,1,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:13:00,52.19,52.38,52.38,90,0.0076,0.0076,14.62,1026.04,1,919.94,18.52,49.86,48.33,48.00,17.65,0,12.15,0.00,70.27,48.00,2077.16,85.74,23.00,86.79,0.00,82.92,0,74,0.00,48.44,54.81,670.91,79.88,48.50,79.98,12.47,498,500,358,1.830,1.801,69.95,63.99,53.33,55.30,55.04,53,71,84,2.62,53.78,2.37,2.09,1,481.85,6,4,4,5,5,0,5,456,460,55.37,55.55,6,6,5.15,0,69.52,69.46,69.46,68.00,56,0.0088,0.0088,193,200,55.27,55.84,4,4,3.86,0,69.43,69.52,69.52,68.00,49,0.0076,0.0076,227,240,184,0.376,0.395,73.70,68.90,49.51,53.56,55.04,47,56,88,1.00,52.14,2,2,1,78.08,2,0,0,10,9,0,2,201,200,54.19,55.05,6,6,2.82,0,69.02,69.12,69.12,78.00,51,0.0078,0.0078,227,227,53.79,54.28,0,5,5.05,0,78.03,78.07,78.07,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
