date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  10:14:00,52.26,52.41,52.41,91,0.0076,0.0076,14.62,1062.50,1,911.93,18.51,49.66,48.05,48.00,41.38,0,12.65,0.00,70.28,48.00,2079.58,86.15,23.14,87.62,0.00,82.88,0,76,0.00,48.51,54.80,670.41,80.21,48.78,79.98,12.47,502,500,358,1.811,1.801,69.95,63.97,53.15,55.25,55.04,54,71,84,2.48,53.56,2.38,2.09,1,477.44,6,4,4,5,5,0,5,456,460,55.15,55.50,6,6,4.86,0,69.56,69.51,69.51,68.00,56,0.0088,0.0088,194,200,55.13,55.84,4,4,5.40,0,69.46,69.51,69.51,68.00,50,0.0076,0.0076,235,240,187,0.393,0.395,73.73,68.99,49.96,53.63,55.04,47,55,89,0.86,52.66,2,2,1,83.59,2,0,0,10,9,0,2,204,200,54.22,55.08,6,6,5.07,0,69.06,69.13,69.13,78.00,52,0.0078,0.0078,230,228,53.77,54.33,0,5,3.59,0,78.06,78.07,78.07,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,-1,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:15:00,52.27,52.44,52.44,90,0.0076,0.0076,14.62,1136.25,1,903.06,18.19,49.72,47.94,48.00,25.13,0,0.00,0.00,70.29,48.00,2077.58,85.88,22.89,87.56,0.00,82.83,0,74,0.00,48.28,54.81,652.33,81.02,48.52,79.98,12.83,488,500,356,1.816,1.801,69.97,64.04,52.95,55.15,55.04,54,71,84,2.53,53.28,2.34,2.09,1,472.29,6,4,4,5,5,0,5,455,460,55.10,55.40,6,6,4.83,0,69.57,69.55,69.55,68.00,56,0.0088,0.0088,192,200,55.11,55.79,4,4,5.39,0,69.49,69.51,69.51,68.00,49,0.0076,0.0076,219,240,185,0.398,0.395,73.72,69.08,50.15,53.68,55.04,48,56,89,1.05,52.86,2,2,1,83.09,2,0,0,10,9,0,2,204,200,54.19,55.10,6,6,5.06,0,69.12,69.14,69.14,78.00,52,0.0078,0.0078,226,229,53.84,54.35,0,5,3.62,0,78.09,78.07,78.07,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.2,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.2,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:16:00,52.31,52.48,52.48,89,0.0076,0.0076,14.63,1244.00,1,913.15,17.97,49.66,47.60,48.00,11.13,0,13.52,0.00,70.30,48.00,2078.28,85.66,22.98,87.52,0.00,82.87,0,75,0.00,48.06,54.81,647.44,80.66,48.39,79.98,12.58,508,500,363,1.789,1.801,70.00,64.05,52.81,55.06,55.04,53,70,83,2.59,53.26,2.31,2.09,1,483.90,6,4,4,5,5,0,5,465,460,55.05,55.30,6,6,4.61,0,69.57,69.60,69.60,68.00,55,0.0089,0.0089,192,200,54.96,55.73,4,4,4.10,0,69.52,69.51,69.51,68.00,49,0.0076,0.0076,241,240,188,0.396,0.395,73.80,69.17,50.22,53.69,55.04,47,55,89,0.92,52.85,2,2,1,77.68,2,0,0,10,9,0,2,202,200,54.21,55.09,6,6,3.23,0,69.16,69.15,69.15,78.00,52,0.0079,0.0079,228,230,53.83,54.36,0,5,5.06,0,78.11,78.07,78.07,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:17:00,52.34,52.51,52.51,89,0.0076,0.0076,14.62,1261.73,1,905.77,18.00,49.56,47.38,48.00,36.79,0,13.95,0.00,70.30,48.00,2078.21,85.39,23.16,87.36,0.00,82.88,0,75,0.00,47.74,54.82,653.52,80.23,48.08,79.98,12.48,506,500,367,1.806,1.801,70.02,64.08,52.73,54.98,55.04,53,70,83,2.57,53.20,2.28,2.09,1,486.21,6,4,4,5,5,0,5,469,460,55.01,55.23,6,6,5.06,0,69.63,69.64,69.64,68.00,56,0.0089,0.0089,199,200,54.94,55.67,4,4,4.51,0,69.54,69.51,69.51,68.00,49,0.0076,0.0076,240,240,191,0.385,0.395,73.81,69.27,50.20,53.69,55.04,47,55,89,0.93,52.83,2,2,1,83.21,2,0,0,10,9,0,2,201,200,54.19,55.07,6,6,4.93,0,69.20,69.15,69.15,78.00,52,0.0079,0.0079,227,230,53.82,54.35,0,5,3.32,0,78.11,78.07,78.07,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:18:00,52.39,52.54,52.54,89,0.0076,0.0076,14.62,1193.60,1,912.57,18.00,49.34,47.23,48.00,21.82,0,15.60,0.01,70.28,48.00,2077.26,84.94,22.98,86.97,0.00,82.94,0,74,0.00,47.59,54.82,628.95,79.36,47.86,79.98,12.40,505,500,371,1.793,1.801,70.09,64.12,52.65,54.91,55.04,53,71,84,2.62,53.14,2.24,2.09,1,486.90,6,4,4,5,5,0,5,468,460,54.90,55.17,6,6,3.87,0,69.70,69.68,69.68,68.00,56,0.0089,0.0089,197,200,54.92,55.61,4,4,5.26,0,69.54,69.51,69.51,68.00,49,0.0076,0.0076,215,240,194,0.391,0.395,73.76,69.34,50.14,53.67,55.04,47,54,89,0.93,52.81,2,2,1,81.12,2,0,0,10,9,0,2,203,200,54.13,55.06,6,6,4.81,0,69.23,69.16,69.16,78.00,51,0.0079,0.0079,228,231,53.75,54.32,0,5,5.14,0,78.10,78.07,78.07,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.5,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,1,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:19:00,52.41,52.57,52.57,88,0.0076,0.0076,14.62,1224.30,1,913.23,18.07,49.21,47.08,48.00,36.89,0,15.25,0.00,70.28,48.00,2077.91,84.90,22.92,86.76,0.00,83.00,0,76,0.00,47.42,54.83,647.73,79.64,47.70,79.98,12.53,503,500,364,1.802,1.801,70.12,64.22,52.52,54.82,55.04,53,71,84,2.57,52.98,2.18,2.09,1,485.46,6,4,4,5,5,0,5,456,460,54.77,55.09,6,6,3.69,0,69.78,69.72,69.72,68.00,56,0.0089,0.0089,205,200,54.74,55.53,4,4,5.11,0,69.54,69.50,69.50,68.00,49,0.0076,0.0076,243,240,191,0.395,0.395,73.79,69.41,50.02,53.62,55.04,46,54,88,0.80,52.72,2,2,1,81.06,2,1,0,10,9,0,2,200,200,54.07,55.03,6,6,4.58,0,69.24,69.16,69.16,78.00,51,0.0079,0.0079,231,232,53.69,54.27,0,5,5.14,0,78.08,78.08,78.08,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:20:00,52.45,52.61,52.61,88,0.0076,0.0076,14.62,1119.71,1,895.98,18.18,49.08,47.08,48.00,13.70,0,11.80,0.00,70.28,48.00,2077.47,84.80,23.16,86.63,0.00,83.04,0,77,0.00,47.34,54.83,659.17,81.15,47.57,79.98,12.41,502,500,364,1.814,1.801,70.15,64.21,52.40,54.72,55.04,53,71,84,2.34,52.88,2.12,1.96,1,485.36,6,4,4,5,5,0,5,453,460,54.71,54.99,6,6,4.44,0,69.81,69.75,69.75,68.00,56,0.0089,0.0089,204,200,54.69,55.44,4,4,5.40,0,69.51,69.50,69.50,68.00,49,0.0076,0.0076,232,240,194,0.389,0.395,73.82,69.49,49.87,53.57,55.04,46,54,89,0.93,52.58,2,2,1,81.81,2,1,0,10,9,0,2,202,200,54.03,54.99,6,6,5.02,0,69.24,69.17,69.17,78.00,51,0.0079,0.0079,233,233,53.60,54.22,0,5,5.04,0,78.06,78.08,78.08,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,1,1,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.9533,0,0,1,15,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:21:00,52.54,52.64,52.64,89,0.0076,0.0076,14.62,1015.34,1,913.76,18.18,48.74,46.90,48.00,33.26,0,15.78,0.00,70.28,48.00,2077.25,84.79,23.20,86.16,0.00,83.10,0,77,0.00,47.19,54.83,649.99,80.19,47.55,79.98,11.80,507,500,358,1.794,1.801,70.16,64.32,52.53,54.75,55.04,53,71,85,1.62,53.65,2.08,1.96,1,480.29,6,4,4,5,5,0,5,452,460,54.93,55.03,6,6,4.83,0,69.85,69.78,69.78,68.00,56,0.0089,0.0089,203,200,54.92,55.42,4,4,3.98,0,69.52,69.49,69.49,68.00,50,0.0077,0.0077,207,240,193,0.385,0.395,73.80,69.56,49.74,53.51,55.04,46,54,88,0.90,52.47,2,2,1,79.06,2,1,0,10,9,0,2,198,200,54.05,54.95,6,6,3.09,0,69.22,69.17,69.17,78.00,51,0.0079,0.0079,233,234,53.58,54.17,0,5,5.05,0,78.05,78.08,78.08,78.00,42,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.7,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,1,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:22:00,52.56,52.67,52.67,89,0.0076,0.0076,14.63,1031.52,1,923.61,18.36,48.64,46.85,48.00,15.83,0,10.34,0.00,70.28,48.00,2078.69,85.30,23.21,86.74,0.00,83.11,0,77,0.00,47.13,54.82,664.67,79.47,47.39,79.98,11.88,497,500,377,1.784,1.801,70.19,64.37,52.84,54.91,55.04,54,71,85,1.75,54.34,2.13,1.96,1,485.62,6,4,4,5,5,0,5,465,460,55.13,55.18,6,6,5.04,0,69.86,69.81,69.81,68.00,56,0.0089,0.0089,204,200,55.08,55.51,4,4,5.35,0,69.52,69.49,69.49,68.00,50,0.0077,0.0077,234,240,198,0.395,0.395,73.83,69.59,49.63,53.50,55.04,47,54,89,1.01,52.40,2,2,1,83.55,2,1,0,10,9,0,2,201,200,54.06,54.94,6,6,5.02,0,69.21,69.18,69.18,78.00,51,0.0079,0.0079,233,234,53.58,54.14,0,5,2.85,0,78.06,78.08,78.08,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,-1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,1,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.4,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:23:00,52.61,52.71,52.71,89,0.0076,0.0076,14.63,1072.55,1,927.98,18.62,48.53,46.76,48.00,0.00,0,9.91,0.00,70.27,48.00,2076.90,85.14,22.99,86.77,0.00,83.12,0,76,0.00,47.06,54.81,666.79,78.78,47.33,79.98,12.01,499,500,380,1.800,1.801,70.22,64.44,53.10,55.06,55.04,54,72,85,1.62,54.61,2.19,1.96,1,491.87,7,4,4,5,5,0,5,466,460,55.22,55.33,6,6,3.44,0,69.91,69.85,69.85,68.00,57,0.0089,0.0089,202,200,55.14,55.62,4,4,4.82,0,69.52,69.49,69.49,68.00,50,0.0077,0.0077,233,240,197,0.408,0.395,73.83,69.63,49.58,53.50,55.04,47,54,89,0.88,52.41,2,2,1,80.80,2,1,1,10,9,0,2,204,200,54.06,54.94,6,6,4.18,0,69.20,69.19,69.19,78.00,51,0.0079,0.0079,233,234,53.63,54.14,0,5,5.16,0,78.08,78.08,78.08,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.2,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:24:00,52.58,52.74,52.74,88,0.0076,0.0076,14.63,1025.17,1,898.19,18.92,48.43,46.75,48.00,0.00,0,13.23,0.00,70.28,48.00,2079.29,85.02,23.05,86.63,0.00,83.13,0,78,0.00,47.03,54.80,653.97,78.43,47.27,79.98,12.10,502,500,382,1.789,1.801,70.22,64.48,53.24,55.18,55.04,54,71,85,1.64,54.69,2.25,1.96,1,494.47,7,4,4,5,5,0,5,469,460,55.30,55.43,6,6,3.86,0,69.93,69.88,69.88,68.00,56,0.0090,0.0090,205,200,55.15,55.70,4,4,5.33,0,69.49,69.49,69.49,68.00,50,0.0077,0.0077,250,240,196,0.396,0.395,73.89,69.68,49.54,53.52,55.04,47,54,89,0.79,52.38,2,2,1,81.86,2,1,1,10,9,0,2,203,200,54.13,54.95,6,6,4.94,0,69.20,69.19,69.19,78.00,52,0.0079,0.0079,233,234,53.62,54.15,0,5,5.17,0,78.08,78.08,78.08,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,-1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.6,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.4,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.6,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,-1,1,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:25:00,52.63,52.77,52.77,88,0.0076,0.0076,14.63,1037.00,1,923.98,19.11,48.38,46.69,48.00,11.66,0,0.00,0.00,70.26,48.00,2079.83,84.89,23.16,86.52,0.00,83.15,0,74,0.00,46.97,54.79,691.76,77.24,47.23,79.98,12.09,493,500,368,1.818,1.801,70.25,64.51,53.30,55.24,55.04,54,71,85,2.23,54.72,2.30,2.08,1,488.15,6,4,4,5,5,0,5,452,460,55.34,55.48,6,6,4.61,0,69.97,69.91,69.91,68.00,56,0.0090,0.0090,204,200,55.28,55.76,4,4,5.43,0,69.48,69.49,69.49,68.00,50,0.0077,0.0077,217,240,195,0.389,0.395,73.89,69.74,49.49,53.54,55.04,47,54,89,0.86,52.36,2,2,1,83.68,2,1,1,10,9,0,2,204,200,54.06,54.96,5,6,5.09,0,69.20,69.20,69.20,78.00,52,0.0079,0.0079,233,234,53.68,54.15,0,5,5.16,0,78.09,78.08,78.08,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:26:00,52.62,52.80,52.80,88,0.0076,0.0076,14.62,1002.96,1,928.23,19.72,48.51,46.95,48.00,21.71,0,12.72,0.00,70.27,48.00,2076.39,84.74,23.21,86.39,0.00,83.15,0,78,0.00,47.15,54.77,701.27,75.93,47.21,79.98,12.12,499,500,365,1.819,1.801,70.25,64.53,52.99,55.10,55.04,54,70,84,2.42,53.40,2.27,2.08,1,482.23,6,4,4,5,5,0,5,453,460,54.94,55.36,6,6,5.07,0,69.93,69.94,69.94,68.00,56,0.0090,0.0090,198,200,54.81,55.69,4,4,3.83,0,69.45,69.49,69.49,68.00,50,0.0077,0.0077,249,240,197,0.394,0.395,73.88,69.73,49.45,53.51,55.04,47,54,88,0.87,52.38,2,2,1,83.34,2,1,1,10,9,0,2,203,200,53.99,54.95,5,6,4.93,0,69.20,69.20,69.20,78.00,51,0.0079,0.0079,234,234,53.57,54.13,0,5,3.66,0,78.09,78.08,78.08,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:27:00,52.62,52.84,52.84,89,0.0076,0.0076,14.62,1714.79,1,938.37,19.90,48.44,45.47,48.00,18.83,0,12.33,0.00,70.28,48.00,2074.00,85.09,23.24,87.65,0.00,83.16,0,75,0.00,46.79,54.75,728.63,76.65,47.39,79.98,11.96,504,500,361,1.826,1.801,70.26,64.51,52.59,54.86,55.04,53,71,85,2.44,52.92,2.16,2.08,1,487.67,6,4,4,5,5,0,5,455,460,54.77,55.13,6,6,3.58,0,69.94,69.97,69.97,68.00,56,0.0090,0.0090,198,200,54.69,55.56,4,4,5.29,0,69.44,69.49,69.49,68.00,50,0.0078,0.0078,225,240,195,0.389,0.395,73.88,69.73,49.42,53.44,55.04,47,54,89,0.96,52.39,2,2,1,80.51,2,1,1,10,9,0,2,203,200,53.94,54.91,5,6,4.84,0,69.21,69.21,69.21,78.00,51,0.0079,0.0079,231,235,53.49,54.08,0,5,5.16,0,78.10,78.08,78.08,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:28:00,52.68,52.87,52.87,88,0.0076,0.0076,14.62,22.39,1,935.10,20.12,48.13,48.34,48.00,35.72,0,0.00,0.00,70.25,48.00,2075.41,84.22,23.16,84.47,0.00,83.15,0,75,0.00,48.67,54.74,722.20,74.65,47.57,79.98,11.41,498,500,376,1.783,1.801,70.30,64.50,52.40,54.72,55.04,53,71,85,1.52,52.97,2.07,1.95,1,482.96,6,4,4,5,5,0,5,462,460,54.83,54.99,6,6,5.02,0,69.94,70.00,70.00,68.00,56,0.0090,0.0090,200,200,54.80,55.44,4,4,5.42,0,69.45,69.49,69.49,68.00,50,0.0078,0.0078,206,240,199,0.398,0.395,73.89,69.75,49.40,53.38,55.04,46,53,88,0.78,52.38,2,2,1,84.61,2,1,1,10,9,0,2,202,200,53.90,54.86,5,6,5.11,0,69.22,69.21,69.21,78.00,51,0.0079,0.0079,232,235,53.42,54.02,0,5,1.34,0,78.09,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,1,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,1,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,-1,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:29:00,52.72,52.90,52.90,88,0.0076,0.0076,14.62,15.36,1,912.44,19.77,48.55,48.73,48.00,0.22,0,11.93,0.00,70.26,48.00,2068.16,83.63,22.88,83.60,0.00,83.16,0,78,0.00,48.84,54.73,705.46,77.79,48.74,79.98,11.13,501,500,372,1.798,1.801,70.32,64.55,52.65,54.82,55.04,53,70,85,1.58,54.16,2.07,1.95,1,486.97,6,4,4,5,5,0,5,466,460,55.08,55.09,6,6,3.70,0,70.02,70.03,70.03,68.00,55,0.0090,0.0090,198,200,55.04,55.47,4,4,5.19,0,69.46,69.50,69.50,68.00,50,0.0078,0.0078,226,240,197,0.401,0.395,73.85,69.79,49.39,53.35,55.04,46,53,89,0.85,52.39,2,2,1,82.46,2,1,1,10,9,0,2,203,200,53.95,54.83,5,6,4.74,0,69.21,69.22,69.22,78.00,51,0.0079,0.0079,233,235,53.47,54.00,0,5,5.17,0,78.07,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
