date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  10:30:00,52.72,52.94,52.94,89,0.0076,0.0076,14.62,1015.07,1,918.57,19.21,49.33,48.07,48.00,18.08,0,15.03,0.00,70.26,48.00,2067.48,84.41,22.34,86.10,0.00,83.16,0,76,0.00,49.49,54.71,711.87,81.35,49.33,79.98,11.30,501,500,376,1.798,1.801,70.35,64.61,53.10,55.06,55.04,53,71,85,1.60,54.56,2.15,1.95,1,487.50,6,4,4,5,5,0,5,465,460,55.38,55.32,6,6,3.95,0,70.11,70.06,70.06,68.00,56,0.0090,0.0090,198,200,55.28,55.61,4,4,5.40,0,69.49,69.50,69.50,68.00,50,0.0078,0.0078,253,240,198,0.395,0.395,73.88,69.76,49.45,53.39,55.04,47,53,89,0.85,52.23,2,2,1,82.26,2,1,1,10,9,0,2,204,200,54.05,54.85,5,6,5.00,0,69.21,69.22,69.22,78.00,52,0.0079,0.0079,233,235,53.56,54.02,0,5,5.16,0,78.06,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.1,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,-1,1,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.5,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:31:00,52.79,52.97,52.97,89,0.0077,0.0077,14.62,1024.85,1,916.10,18.52,49.73,48.23,48.00,16.05,0,13.61,0.00,70.24,48.00,2077.83,85.66,23.07,86.93,0.00,83.13,0,75,0.00,48.44,54.70,651.55,78.59,48.59,79.98,11.57,498,500,369,1.830,1.801,70.39,64.72,53.57,55.37,55.04,53,71,85,1.61,55.02,2.30,2.09,1,488.07,6,4,4,5,5,0,5,458,460,55.68,55.61,6,6,3.56,0,70.18,70.08,70.08,68.00,56,0.0090,0.0090,200,200,55.56,55.82,4,4,4.60,0,69.51,69.50,69.50,68.00,50,0.0078,0.0078,233,240,187,0.393,0.395,73.96,69.81,49.77,53.52,55.04,47,53,89,0.86,52.56,2,2,1,80.12,2,1,1,10,9,0,2,193,200,54.22,54.94,5,5,3.86,0,69.24,69.23,69.23,78.00,52,0.0079,0.0079,236,235,53.75,54.12,0,5,5.10,0,78.06,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:32:00,52.82,53.00,53.00,88,0.0077,0.0077,14.63,1053.95,1,923.36,18.62,49.82,48.30,48.00,10.06,0,14.77,0.00,70.24,48.00,2077.95,86.06,23.20,87.48,0.00,83.07,0,75,0.00,48.58,54.70,689.93,79.14,48.67,79.98,12.38,491,500,361,1.810,1.801,70.39,64.69,53.66,55.51,55.04,54,71,85,2.85,54.35,2.42,2.20,1,474.06,6,4,4,5,5,0,5,453,460,55.48,55.75,6,6,4.99,0,70.19,70.11,70.11,68.00,56,0.0091,0.0091,200,200,55.32,55.96,4,4,5.43,0,69.52,69.51,69.51,68.00,50,0.0078,0.0078,255,240,187,0.404,0.395,73.94,69.80,50.14,53.68,55.04,48,54,90,0.87,52.91,2,2,1,83.32,2,1,1,10,9,0,2,194,200,54.27,55.06,5,5,5.10,0,69.27,69.23,69.23,78.00,52,0.0079,0.0079,234,236,53.90,54.26,0,5,1.36,0,78.08,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:33:00,52.86,53.04,53.04,88,0.0077,0.0077,14.63,1145.12,1,910.89,18.77,49.82,48.11,48.00,31.34,0,0.00,0.00,70.25,48.00,2079.21,85.83,22.98,87.51,0.00,83.04,0,74,0.00,48.48,54.71,686.24,79.41,48.71,79.98,12.46,488,500,366,1.808,1.801,70.42,64.65,53.30,55.37,55.04,53,71,84,2.88,53.32,2.41,2.20,1,478.84,6,4,4,5,5,0,5,454,460,55.25,55.61,6,6,5.15,0,70.14,70.13,70.13,68.00,56,0.0091,0.0091,198,200,55.16,55.92,4,4,4.09,0,69.52,69.51,69.51,68.00,50,0.0078,0.0078,252,240,175,0.391,0.395,73.98,69.62,50.31,53.75,55.04,48,54,90,0.83,53.12,2,2,1,78.84,2,1,1,10,9,0,2,194,200,54.31,55.12,6,5,3.15,0,69.25,69.24,69.24,78.00,52,0.0080,0.0080,232,236,53.91,54.34,0,5,5.05,0,78.10,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:34:00,52.87,53.07,53.07,88,0.0077,0.0077,14.62,1224.26,1,913.79,18.59,49.80,47.87,48.00,35.29,0,8.80,0.00,70.24,48.00,2079.97,85.47,22.89,87.39,0.00,83.05,0,74,0.00,48.20,54.72,674.58,80.50,48.53,79.98,12.94,499,500,364,1.808,1.801,70.46,64.67,53.04,55.23,55.04,54,71,85,2.86,53.21,2.37,2.20,1,476.39,6,4,4,5,5,0,5,455,460,55.17,55.47,6,6,5.06,0,70.14,70.17,70.17,68.00,56,0.0091,0.0091,198,200,55.16,55.84,4,4,5.40,0,69.51,69.52,69.52,68.00,50,0.0078,0.0078,236,240,184,0.392,0.395,74.00,69.45,50.34,53.79,55.04,47,54,90,1.10,53.00,2,2,1,83.02,2,1,1,10,9,0,2,192,200,54.29,55.16,6,5,5.07,0,69.23,69.25,69.25,78.00,52,0.0080,0.0080,238,236,53.86,54.36,0,5,3.90,0,78.07,78.07,78.07,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:35:00,52.92,53.10,53.10,87,0.0077,0.0077,14.62,1257.02,1,912.41,18.47,49.68,47.57,48.00,26.20,0,10.28,0.00,70.25,48.00,2079.22,85.12,23.16,87.15,0.00,83.08,0,75,0.00,47.95,54.72,679.46,79.63,48.29,79.98,13.13,494,500,384,1.814,1.801,70.46,64.72,52.89,55.12,55.04,53,71,84,2.90,53.18,2.33,2.20,1,486.88,6,4,4,5,5,0,5,468,460,55.09,55.37,6,6,4.16,0,70.14,70.20,70.20,68.00,56,0.0091,0.0091,198,200,55.06,55.76,4,4,5.42,0,69.50,69.52,69.52,68.00,50,0.0079,0.0079,204,240,182,0.397,0.395,73.97,69.35,50.36,53.78,55.04,47,53,90,0.85,53.04,2,2,1,81.66,2,1,1,10,9,0,2,198,200,54.26,55.14,6,6,5.04,0,69.20,69.26,69.26,78.00,52,0.0080,0.0080,238,236,53.82,54.35,0,5,5.14,0,78.07,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:36:00,52.94,53.14,53.14,86,0.0077,0.0077,14.62,1221.29,1,910.41,18.47,49.56,47.33,48.00,43.42,0,11.00,0.00,70.27,48.00,2080.15,84.98,23.26,86.90,0.00,83.12,0,75,0.00,47.71,54.73,674.36,79.49,48.01,79.98,12.84,491,500,384,1.789,1.801,70.54,64.84,52.77,55.03,55.04,54,70,84,2.85,53.09,2.30,2.20,1,485.62,6,4,4,5,5,0,5,469,460,55.03,55.28,6,6,5.03,0,70.21,70.23,70.23,68.00,56,0.0091,0.0091,198,200,54.98,55.70,4,4,5.38,0,69.50,69.53,69.53,68.00,50,0.0079,0.0079,189,240,173,0.417,0.395,73.97,69.05,50.32,53.75,55.04,47,53,89,0.94,52.98,2,2,1,83.23,2,2,1,10,9,0,2,200,200,54.21,55.12,6,6,5.04,0,69.22,69.27,69.27,78.00,52,0.0080,0.0080,240,237,53.74,54.33,0,5,2.75,0,78.07,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:37:00,52.98,53.17,53.17,86,0.0077,0.0077,14.63,1179.16,1,918.64,18.52,49.35,47.20,48.00,15.62,0,0.00,0.00,70.26,48.00,2077.22,84.82,23.24,86.84,0.00,83.17,0,74,0.00,47.50,54.74,686.18,80.70,47.83,79.98,12.56,485,500,379,1.824,1.801,70.59,64.94,52.64,54.93,55.04,53,70,84,2.87,52.96,2.25,2.20,1,477.93,6,4,4,5,5,0,5,455,460,54.92,55.19,6,6,5.08,0,70.28,70.26,70.26,68.00,56,0.0091,0.0091,199,200,54.87,55.62,4,4,5.40,0,69.52,69.53,69.53,68.00,50,0.0079,0.0079,204,240,158,0.409,0.395,73.99,68.62,50.18,53.72,55.04,47,52,89,1.01,52.74,2,2,1,82.03,2,2,2,10,9,0,2,201,200,54.14,55.09,6,6,5.05,0,69.26,69.28,69.28,78.00,52,0.0080,0.0080,234,237,53.77,54.29,0,5,2.92,0,78.08,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,1,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:38:00,53.03,53.20,53.20,87,0.0077,0.0077,14.62,1087.90,1,907.53,18.37,49.15,47.02,48.00,32.73,0,12.51,0.00,70.26,48.00,2077.50,84.65,23.25,86.60,0.00,83.21,0,75,0.00,47.44,54.74,652.37,81.74,47.67,79.98,12.18,489,500,372,1.810,1.801,70.64,64.97,52.52,54.82,55.04,54,70,85,1.75,52.92,2.18,2.07,1,480.59,6,4,4,5,5,0,5,453,460,54.90,55.10,6,6,5.09,0,70.32,70.27,70.27,68.00,57,0.0091,0.0091,199,200,54.87,55.54,4,4,5.34,0,69.53,69.54,69.54,68.00,50,0.0079,0.0079,186,240,156,0.408,0.395,74.02,68.25,49.95,53.65,55.04,47,53,89,1.04,52.38,2,2,1,81.82,2,2,2,10,9,0,2,200,200,54.12,55.06,6,6,4.99,0,69.29,69.29,69.29,78.00,51,0.0080,0.0080,238,237,53.68,54.24,0,5,2.75,0,78.08,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.4,1,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:39:00,53.14,53.23,53.23,88,0.0077,0.0077,14.63,1001.73,1,907.90,18.14,48.84,46.87,48.00,33.26,0,0.00,0.00,70.28,48.00,2080.88,85.16,23.31,86.55,0.00,83.23,0,75,0.00,47.20,54.74,630.86,79.92,47.50,79.98,12.11,487,500,368,1.802,1.801,70.67,64.94,52.74,54.92,55.04,54,71,86,1.81,54.03,2.19,2.07,1,477.07,6,5,4,5,5,0,5,457,460,55.11,55.20,6,6,5.03,0,70.38,70.30,70.30,68.00,57,0.0091,0.0091,199,200,55.08,55.58,4,4,5.40,0,69.56,69.54,69.54,68.00,50,0.0079,0.0079,204,240,151,0.416,0.395,74.03,68.20,49.75,53.59,55.04,47,54,89,0.99,52.12,2,2,1,80.98,2,2,2,10,9,0,2,200,200,54.13,55.03,6,6,5.05,0,69.32,69.30,69.30,78.00,52,0.0080,0.0080,233,237,53.66,54.20,0,5,1.85,0,78.09,78.07,78.07,78.00,42,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:40:00,53.12,53.27,53.27,87,0.0077,0.0077,14.63,1031.61,1,912.64,18.53,48.69,46.80,48.00,28.45,0,15.20,0.00,70.26,48.00,2077.22,85.32,23.26,86.92,0.00,83.25,0,76,0.00,47.14,54.74,654.29,78.64,47.39,79.98,12.11,498,500,359,1.814,1.801,70.68,64.83,52.95,55.05,55.04,54,71,86,1.68,54.43,2.25,2.07,1,478.18,6,5,5,5,5,0,5,452,460,55.22,55.32,6,6,4.21,0,70.40,70.32,70.32,68.00,57,0.0091,0.0091,200,200,55.14,55.66,4,4,5.40,0,69.58,69.54,69.54,68.00,51,0.0079,0.0079,210,240,153,0.414,0.395,74.00,68.30,49.59,53.57,55.04,47,54,89,0.77,51.99,2,2,1,80.87,2,3,3,10,9,0,2,199,200,54.12,55.02,6,6,5.02,0,69.33,69.30,69.30,78.00,52,0.0080,0.0080,234,238,53.63,54.17,0,5,5.17,0,78.09,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.4,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.4,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.4,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.4,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,4.3000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,2.5700,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.2,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,1.2500,0.7,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,-0.3,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,5.5300,3.4350,0.6,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.9100,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,3.4350,0.7,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,0.7,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,3.4350,0.9,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.9100,0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,1.0900,1.2500,0.6,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,1.0900,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,1.0900,2.5700,0.4,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.1,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.1,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:41:00,53.18,53.30,53.30,87,0.0077,0.0077,14.62,1053.82,1,924.70,18.80,48.57,46.76,48.00,36.36,0,0.00,0.01,70.27,48.00,2079.56,85.17,23.31,86.82,0.00,83.27,0,75,0.00,47.03,54.73,683.85,78.85,47.31,79.98,11.74,498,500,371,1.790,1.801,70.72,64.75,53.06,55.13,55.04,54,71,86,1.72,54.49,2.29,2.07,1,482.95,6,5,5,5,5,0,5,462,460,55.23,55.39,6,6,5.05,0,70.39,70.34,70.34,68.00,57,0.0091,0.0091,199,200,55.19,55.71,4,4,3.29,0,69.59,69.54,69.54,68.00,50,0.0079,0.0079,181,240,154,0.414,0.395,73.98,68.50,49.46,53.53,55.04,47,56,89,0.92,51.88,2,2,1,78.04,2,3,3,10,9,0,2,197,200,54.08,55.00,6,6,2.73,0,69.35,69.31,69.31,78.00,52,0.0080,0.0080,237,238,53.61,54.14,0,5,4.64,0,78.10,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.3,-1,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:42:00,53.17,53.33,53.33,87,0.0077,0.0077,14.62,1020.00,1,927.40,19.06,48.46,46.65,48.00,0.00,0,14.05,0.00,70.27,48.00,2078.34,85.02,23.19,86.71,0.00,83.27,0,76,0.00,46.97,54.73,704.00,79.76,47.25,79.98,11.96,494,500,373,1.801,1.801,70.73,64.76,53.14,55.18,55.04,54,71,86,1.73,54.53,2.32,2.07,1,486.15,6,5,5,5,5,0,5,464,460,55.25,55.43,6,6,4.43,0,70.40,70.32,70.32,68.00,56,0.0091,0.0091,196,200,55.13,55.75,4,4,5.41,0,69.59,69.55,69.55,68.00,50,0.0079,0.0079,178,240,156,0.429,0.395,74.02,68.86,49.35,53.50,55.04,46,56,89,0.96,51.80,2,2,1,81.23,2,3,3,10,9,0,2,198,200,54.07,54.98,6,6,5.05,0,69.35,69.31,69.31,78.00,51,0.0080,0.0080,236,238,53.60,54.11,0,5,4.64,0,78.12,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:43:00,53.22,53.37,53.37,87,0.0077,0.0077,14.62,1003.46,1,935.74,19.27,48.37,46.62,48.00,34.54,0,9.96,0.01,70.26,48.00,2077.31,84.90,23.24,86.55,0.00,83.29,0,75,0.00,46.89,54.71,719.22,77.91,47.16,79.98,11.71,511,500,371,1.799,1.801,70.75,64.78,53.18,55.21,55.04,53,71,85,1.64,54.54,2.35,2.07,1,481.74,6,5,5,5,5,0,5,464,460,55.25,55.45,6,6,5.03,0,70.39,70.29,70.29,68.00,56,0.0090,0.0090,203,200,55.20,55.78,4,4,5.38,0,69.58,69.55,69.55,68.00,51,0.0079,0.0079,187,240,159,0.408,0.395,74.06,69.23,49.26,53.49,55.04,46,56,89,0.91,51.74,2,2,1,83.37,2,4,3,10,9,0,2,198,200,54.05,54.97,6,6,5.05,0,69.35,69.31,69.31,78.00,51,0.0080,0.0080,235,239,53.51,54.08,0,5,3.03,0,78.12,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.1,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:44:00,53.23,53.40,53.40,87,0.0077,0.0077,14.63,18.42,1,936.19,19.57,48.22,48.24,48.00,36.47,0,14.00,0.01,70.25,48.00,2076.62,84.69,23.25,85.02,0.00,83.29,0,78,0.00,46.81,54.69,711.52,75.42,47.11,79.98,11.81,508,500,360,1.832,1.801,70.75,64.62,53.17,55.22,55.04,53,71,85,1.74,54.55,2.38,2.07,1,479.53,6,5,5,5,5,0,5,450,460,55.28,55.46,6,6,5.06,0,70.35,70.24,70.24,68.00,56,0.0090,0.0090,203,200,55.20,55.79,4,4,3.49,0,69.57,69.55,69.55,68.00,50,0.0079,0.0079,189,240,154,0.411,0.395,74.00,69.52,49.19,53.47,55.04,46,56,89,0.71,51.71,2,2,1,79.42,2,4,4,10,9,0,2,200,200,54.06,54.95,6,6,2.98,0,69.35,69.31,69.31,78.00,51,0.0080,0.0080,236,239,53.54,54.06,0,5,4.73,0,78.10,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  10:45:00,53.28,53.43,53.43,88,0.0077,0.0077,14.62,13.30,1,926.40,19.94,48.43,48.57,48.00,36.68,0,7.63,0.00,70.25,48.00,2079.70,83.58,23.25,83.72,0.00,83.30,0,77,0.00,48.54,54.68,709.37,77.09,48.55,79.98,11.65,508,500,358,1.800,1.801,70.71,64.67,53.14,55.22,55.04,53,71,85,1.73,54.54,2.39,2.07,1,477.88,6,5,5,5,5,0,5,454,460,55.27,55.46,6,6,3.67,0,70.30,70.20,70.20,68.00,56,0.0089,0.0089,202,200,55.22,55.78,4,4,5.12,0,69.54,69.55,69.55,68.00,50,0.0079,0.0079,197,240,164,0.414,0.395,74.01,69.67,49.15,53.43,55.04,47,57,89,0.83,51.70,2,2,1,79.93,2,4,4,10,9,0,2,201,200,53.99,54.94,6,6,4.63,0,69.36,69.31,69.31,78.00,51,0.0080,0.0080,238,239,53.53,54.03,0,6,5.16,0,78.09,78.07,78.07,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.6,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,-0.9,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,4.3000,-0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.5,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.2,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.3,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,1.2500,0.2,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.6,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.8,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8837,1,1200,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.4,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
