date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  12:06:00,52.44,52.98,52.98,86,0.0079,0.0079,14.62,1000.67,1,896.59,18.88,49.15,47.42,48.00,29.41,0,0.00,0.00,70.23,48.00,2080.45,84.80,22.78,85.58,0.00,83.30,0,74,0.00,48.76,54.43,664.60,80.23,49.47,79.98,11.90,488,500,357,1.810,1.801,69.52,63.05,52.83,54.97,55.04,49,67,80,1.87,54.02,2.22,2.10,1,484.07,6,5,5,5,5,0,5,458,460,55.17,55.19,6,6,5.15,0,68.57,68.53,68.53,68.00,50,0.0082,0.0082,201,200,55.10,55.52,4,4,2.77,0,71.31,71.25,71.25,68.00,44,0.0079,0.0079,168,240,12,0.392,0.395,71.22,52.04,48.34,53.12,55.04,47,81,86,0.78,48.87,2,2,1,77.48,2,7,7,0,0,0,9,201,200,53.82,54.69,5,5,1.37,0,69.54,69.56,69.56,78.00,48,0.0077,0.0077,197,200,53.41,53.99,0,5,4.97,0,77.94,77.96,77.96,78.00,40,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,1,1.1,0.7215,0,0,0,0,0,-1,1,0,-1,0,3,1,5.5300,2.5700,-0.3,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-1.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.2,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:07:00,52.79,53.19,53.19,90,0.0080,0.0080,14.62,1068.85,1,905.90,18.24,49.43,47.93,48.00,20.00,0,16.50,0.00,70.23,48.00,2079.24,86.02,23.07,87.22,0.00,83.26,0,74,0.00,48.12,54.42,638.25,79.99,48.27,79.98,12.02,485,500,358,1.804,1.801,69.55,63.22,53.17,55.17,55.04,49,70,82,1.84,54.31,2.31,2.10,1,487.58,6,5,5,5,5,0,5,457,460,55.43,55.40,6,6,3.61,0,68.66,68.59,68.59,68.00,53,0.0082,0.0082,200,200,55.37,55.67,4,4,5.32,0,71.29,71.23,71.23,68.00,47,0.0079,0.0079,162,240,11,0.397,0.395,71.18,52.33,48.53,53.20,55.04,47,84,86,0.96,49.17,2,2,1,81.00,2,7,7,0,0,0,9,201,200,53.95,54.72,5,6,4.89,0,69.60,69.59,69.59,78.00,49,0.0077,0.0077,199,200,53.48,54.04,0,5,5.16,0,77.94,77.96,77.96,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,-1,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.3,1,1.1,0.5940,0,0,0,0,0,-1,1,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-1.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:08:00,53.42,53.39,53.39,91,0.0080,0.0080,14.62,1012.51,1,897.84,18.33,49.09,47.43,48.00,24.92,0,13.44,0.00,70.24,48.00,2080.99,86.35,22.88,87.69,0.00,83.20,0,77,0.00,47.96,54.42,655.85,80.21,48.35,79.98,12.03,483,500,357,1.816,1.801,69.57,63.56,53.43,55.36,55.04,53,73,84,1.86,54.71,2.42,2.10,1,482.71,6,5,5,5,5,0,5,458,460,55.50,55.61,6,6,5.09,0,68.72,68.65,68.65,68.00,56,0.0082,0.0082,201,200,55.35,55.84,4,4,3.28,0,71.24,71.20,71.20,68.00,50,0.0079,0.0079,166,240,12,0.401,0.395,71.22,52.73,48.86,53.30,55.04,46,86,88,0.93,49.66,2,2,1,77.51,2,7,7,0,0,0,9,205,200,54.04,54.81,5,6,2.63,0,69.65,69.62,69.62,78.00,50,0.0077,0.0077,200,200,53.56,54.14,0,5,4.75,0,77.96,77.96,77.96,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.3,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-1.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:09:00,54.02,53.59,53.59,90,0.0080,0.0080,14.62,1055.46,1,890.44,18.80,49.26,47.66,48.00,22.89,0,11.90,0.00,70.22,48.00,2081.12,85.91,23.02,87.53,0.00,83.15,0,77,0.00,47.71,54.42,681.08,78.35,47.94,79.98,12.55,496,500,343,1.785,1.801,69.58,63.95,53.34,55.36,55.04,54,74,86,2.95,53.68,2.47,2.22,1,480.50,6,5,5,5,5,0,5,454,460,55.22,55.63,6,6,5.06,0,68.75,68.71,68.71,68.00,56,0.0082,0.0082,201,200,55.17,55.91,4,4,3.39,0,71.18,71.18,71.18,68.00,49,0.0078,0.0078,151,240,13,0.399,0.395,71.14,53.21,49.02,53.37,55.04,47,87,89,0.92,49.94,2,2,1,80.34,2,7,7,0,0,0,9,204,200,54.01,54.88,5,6,4.94,0,69.70,69.65,69.65,78.00,51,0.0077,0.0077,199,200,53.58,54.21,0,5,3.83,0,77.96,77.96,77.96,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.3,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:10:00,54.46,53.79,53.79,85,0.0080,0.0080,14.62,1078.72,1,910.21,18.87,49.04,47.37,48.00,22.14,0,11.50,0.00,70.20,48.00,2083.35,85.63,23.18,87.26,0.00,83.16,0,78,0.00,47.73,54.43,704.72,80.01,48.05,79.98,13.38,500,500,349,1.789,1.801,69.59,64.15,52.88,55.14,55.04,52,71,84,2.91,52.97,2.40,2.22,1,484.11,6,5,5,5,5,0,5,464,460,55.01,55.39,6,6,5.05,0,68.74,68.77,68.77,68.00,54,0.0083,0.0083,200,200,54.90,55.78,4,4,3.73,0,71.10,71.16,71.16,68.00,47,0.0078,0.0078,179,240,14,0.403,0.395,71.18,53.69,49.04,53.38,55.04,47,84,89,0.94,49.92,2,2,1,82.20,2,7,7,0,0,0,9,207,200,53.94,54.87,5,6,4.91,0,69.74,69.68,69.68,78.00,50,0.0077,0.0077,200,200,53.52,54.21,0,5,3.74,0,77.96,77.96,77.96,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.3,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-1.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:11:00,54.58,53.99,53.99,86,0.0081,0.0081,14.62,1078.67,1,911.50,18.99,48.97,47.29,48.00,27.17,0,11.56,0.00,70.21,48.00,2081.90,85.37,23.18,86.98,0.00,83.19,0,76,0.00,47.55,54.43,707.57,78.85,47.83,79.98,13.07,518,500,340,1.799,1.801,69.62,64.46,52.66,54.99,55.04,51,71,84,2.88,52.91,2.32,2.22,1,486.39,6,5,5,5,5,0,5,466,460,54.97,55.23,6,6,5.11,0,68.78,68.84,68.84,68.00,54,0.0083,0.0083,199,200,54.92,55.66,4,4,4.48,0,71.07,71.14,71.14,68.00,47,0.0078,0.0078,171,240,18,0.414,0.395,71.10,54.21,48.91,53.33,55.04,47,85,88,0.76,49.82,2,2,1,76.08,2,7,7,0,0,0,9,198,200,53.92,54.84,5,5,3.75,0,69.79,69.71,69.71,78.00,50,0.0077,0.0077,204,200,53.54,54.17,0,5,5.11,0,77.96,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.3,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.4,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,-1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-1.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:12:00,54.67,54.19,54.19,86,0.0081,0.0081,14.62,1029.19,1,901.04,18.99,48.85,47.18,48.00,15.94,0,15.39,0.00,70.21,48.00,2078.54,84.85,23.19,86.56,0.00,83.21,0,78,0.00,47.49,54.43,692.08,79.28,47.75,79.98,13.22,531,500,336,1.790,1.801,69.63,64.57,52.55,54.87,55.04,53,72,86,2.97,52.85,2.26,2.22,1,492.97,6,5,5,5,5,0,5,468,460,54.83,55.14,6,6,4.20,0,68.84,68.90,68.90,68.00,55,0.0083,0.0083,198,200,54.85,55.59,4,4,5.40,0,71.07,71.13,71.13,68.00,48,0.0078,0.0078,169,240,18,0.414,0.395,71.03,54.59,48.85,53.31,55.04,47,86,89,0.90,49.77,2,2,1,80.16,2,7,7,0,0,0,9,196,200,53.90,54.85,5,5,4.98,0,69.84,69.74,69.74,78.00,51,0.0077,0.0077,200,200,53.53,54.16,0,5,5.20,0,77.98,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.2,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.3,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.2,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:13:00,54.71,54.39,54.39,88,0.0081,0.0081,14.62,1030.06,1,909.80,18.81,48.71,47.00,48.00,2.36,0,13.21,0.00,70.20,48.00,2078.06,84.63,23.27,86.28,0.00,83.27,0,75,0.00,47.35,54.44,687.64,79.21,47.65,79.98,12.28,525,500,321,1.811,1.801,69.67,64.58,52.50,54.81,55.04,53,73,87,1.84,52.91,2.21,2.10,1,482.03,6,5,5,5,5,0,5,461,460,54.91,55.09,6,6,5.18,0,68.94,68.95,68.95,68.00,56,0.0084,0.0084,199,200,54.89,55.54,4,4,4.54,0,71.06,71.11,71.11,68.00,49,0.0078,0.0078,178,240,16,0.394,0.395,71.05,54.82,48.82,53.29,55.04,47,87,90,0.83,49.78,2,2,1,77.84,2,7,7,0,0,0,9,191,200,53.89,54.84,5,5,3.84,0,69.84,69.77,69.77,78.00,50,0.0077,0.0077,202,200,53.46,54.16,0,5,5.11,0,77.98,77.96,77.96,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,-1,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:14:00,54.93,54.59,54.59,90,0.0081,0.0081,14.62,1014.52,1,909.20,18.91,48.44,46.68,48.00,0.00,0,12.65,0.00,70.20,48.00,2080.28,84.76,23.28,86.27,0.00,83.30,0,75,0.00,47.01,54.44,702.52,79.12,47.42,79.98,12.32,511,500,332,1.817,1.801,69.72,64.60,52.82,54.95,55.04,54,75,89,1.78,54.08,2.24,2.10,1,485.26,6,4,4,5,5,0,5,454,460,55.19,55.25,6,6,3.86,0,69.04,69.01,69.01,68.00,55,0.0084,0.0084,202,200,55.11,55.62,4,4,4.60,0,71.05,71.09,71.09,68.00,50,0.0079,0.0079,168,240,17,0.414,0.395,71.01,55.03,48.78,53.30,55.04,47,89,90,0.88,49.86,2,2,1,77.15,2,7,7,0,0,0,9,191,200,53.97,54.87,5,5,3.84,0,69.83,69.81,69.81,78.00,52,0.0077,0.0077,201,200,53.53,54.18,0,5,5.14,0,77.98,77.96,77.96,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.4,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:15:00,55.21,54.79,54.79,90,0.0082,0.0082,14.62,1035.49,1,912.97,19.19,48.29,46.60,48.00,37.00,0,11.58,0.00,70.21,48.00,2081.33,84.92,23.27,86.49,0.00,83.31,0,74,0.00,46.91,54.43,710.24,77.56,47.19,79.98,11.73,522,500,320,1.804,1.801,69.71,64.58,53.03,55.12,55.04,54,75,90,1.82,54.54,2.32,2.10,1,479.43,6,4,4,5,5,0,5,458,460,55.30,55.41,6,6,5.12,0,69.13,69.06,69.06,68.00,55,0.0084,0.0084,201,200,55.24,55.74,4,4,5.37,0,71.06,71.07,71.07,68.00,51,0.0079,0.0079,199,240,16,0.397,0.395,70.99,55.18,48.75,53.34,55.04,48,89,91,0.84,49.94,2,2,1,79.36,2,7,7,0,0,0,9,197,200,54.00,54.90,5,5,5.02,0,69.81,69.84,69.84,78.00,52,0.0078,0.0078,200,200,53.63,54.21,0,5,2.84,0,77.96,77.96,77.96,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.5,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.3,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,-1,1.1,0.4307,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,-1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:16:00,55.36,55.00,55.00,88,0.0082,0.0082,14.62,1023.02,1,884.38,19.50,48.14,46.50,48.00,12.73,0,13.09,0.00,70.20,48.00,2080.54,84.88,23.24,86.45,0.00,83.32,0,76,0.00,46.77,54.42,724.26,76.92,47.08,79.98,11.51,510,500,330,1.801,1.801,69.77,64.63,53.06,55.22,55.04,53,73,89,1.73,54.66,2.38,2.10,1,477.76,6,4,4,5,5,0,5,453,460,55.31,55.49,6,6,3.38,0,69.19,69.11,69.11,68.00,54,0.0085,0.0085,200,200,55.21,55.80,4,4,4.92,0,71.03,71.05,71.05,68.00,50,0.0079,0.0079,171,240,16,0.412,0.395,70.95,55.29,48.70,53.36,55.04,48,89,91,0.79,49.97,2,2,1,77.13,2,7,7,0,0,0,9,192,200,53.99,54.92,5,5,4.30,0,69.82,69.88,69.88,78.00,52,0.0078,0.0078,203,200,53.60,54.22,0,5,5.13,0,77.95,77.96,77.96,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.3,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:17:00,55.53,55.20,55.20,84,0.0082,0.0082,14.62,0.00,1,910.79,19.83,48.00,48.16,48.00,27.81,0,13.69,0.00,70.20,48.00,2079.23,84.91,23.27,85.04,0.00,83.33,0,77,0.00,48.17,54.42,723.52,75.16,47.08,79.98,11.35,518,500,339,1.771,1.801,69.75,64.77,53.05,55.24,55.04,52,71,87,1.82,54.70,2.41,2.10,1,482.10,6,4,4,5,5,0,5,465,460,55.29,55.47,6,6,5.09,0,69.17,69.17,69.17,68.00,52,0.0086,0.0086,199,200,55.24,55.78,4,4,3.38,0,70.99,71.03,71.03,68.00,49,0.0079,0.0079,183,240,22,0.421,0.395,70.89,55.34,48.60,53.35,55.04,49,85,90,0.86,49.76,2,2,1,76.11,2,7,7,0,0,0,9,207,200,53.98,54.89,6,5,2.57,0,69.85,69.91,69.91,78.00,51,0.0078,0.0078,200,200,53.60,54.19,0,5,4.71,0,77.93,77.96,77.96,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:18:00,55.67,55.40,55.40,84,0.0082,0.0082,14.62,0.00,1,912.41,20.12,48.59,48.85,48.00,30.80,0,11.08,0.00,70.20,48.00,2081.41,84.25,23.30,84.29,0.00,83.32,0,76,0.00,48.68,54.40,735.16,76.36,48.52,79.98,12.03,509,500,352,1.790,1.801,69.81,64.86,52.95,55.18,55.04,51,70,86,2.79,53.55,2.41,2.19,1,484.99,6,4,4,5,5,0,5,467,460,55.05,55.39,6,6,5.11,0,69.18,69.23,69.23,68.00,52,0.0086,0.0086,198,200,55.04,55.74,4,4,5.37,0,70.96,71.01,71.01,68.00,49,0.0079,0.0079,209,240,20,0.414,0.395,70.86,55.50,48.47,53.29,55.04,49,84,89,0.79,49.61,2,2,1,81.13,2,7,7,0,0,0,9,209,200,53.90,54.83,5,6,5.03,0,69.87,69.95,69.95,78.00,50,0.0078,0.0078,201,200,53.39,54.12,0,5,3.25,0,77.90,77.97,77.97,78.00,41,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,-1,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.1,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:19:00,55.76,55.60,55.60,86,0.0083,0.0083,14.62,1015.39,1,897.79,19.66,49.17,48.20,48.00,24.60,0,10.39,0.00,70.20,48.00,2074.50,84.01,22.87,85.76,0.00,83.32,0,78,0.00,49.52,54.39,701.05,77.22,49.35,79.98,12.28,523,500,347,1.803,1.801,69.84,64.99,52.90,55.12,55.04,52,71,87,2.92,53.36,2.38,2.19,1,489.62,6,4,4,5,5,0,5,468,460,55.19,55.35,6,6,3.87,0,69.22,69.29,69.29,68.00,54,0.0086,0.0086,200,200,55.10,55.71,4,4,4.55,0,70.95,71.00,71.00,68.00,49,0.0080,0.0080,211,240,26,0.444,0.395,70.77,55.66,48.46,53.23,55.04,49,85,89,0.93,49.55,2,2,1,77.36,2,7,7,0,0,0,9,212,200,53.91,54.79,5,6,3.77,0,69.92,69.98,69.98,78.00,50,0.0078,0.0078,206,200,53.44,54.08,0,5,5.11,0,77.89,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,1,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.1,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.9,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,1,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:20:00,55.83,55.80,55.80,86,0.0083,0.0083,14.62,994.41,1,905.08,19.07,49.60,48.18,48.00,27.17,0,14.99,0.00,70.20,48.00,2081.45,85.21,22.92,86.34,0.00,83.29,0,78,0.00,48.27,54.38,698.19,79.14,48.50,79.98,12.44,510,500,334,1.824,1.801,69.86,65.04,53.05,55.21,55.04,53,72,87,2.94,53.68,2.43,2.19,1,484.59,6,4,4,5,5,0,5,454,460,55.40,55.45,6,6,3.20,0,69.34,69.34,69.34,68.00,54,0.0086,0.0086,199,200,55.28,55.77,4,4,4.93,0,70.95,70.98,70.98,68.00,50,0.0080,0.0080,190,240,30,0.453,0.395,70.56,55.75,48.77,53.23,55.04,49,84,90,0.81,49.91,2,2,1,78.82,2,7,7,0,0,0,9,205,200,53.97,54.78,5,5,4.29,0,69.99,70.01,70.01,78.00,51,0.0078,0.0078,204,200,53.51,54.09,0,5,5.15,0,77.90,77.97,77.97,78.00,43,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.2,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.7,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.1,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:21:00,55.91,56.00,56.00,86,0.0083,0.0083,14.62,1023.66,1,891.65,18.93,49.47,47.92,48.00,16.69,0,16.82,0.00,70.21,48.00,2079.04,85.65,23.14,87.01,0.00,83.25,0,78,0.00,48.35,54.37,676.15,78.78,48.58,79.98,12.46,509,500,341,1.794,1.801,69.90,64.99,53.15,55.30,55.04,53,72,88,2.76,53.86,2.49,2.19,1,483.58,6,3,4,5,5,0,5,454,460,55.31,55.55,6,6,4.31,0,69.43,69.40,69.40,68.00,55,0.0087,0.0087,200,200,55.30,55.85,4,4,5.41,0,70.96,70.96,70.96,68.00,50,0.0080,0.0080,219,240,27,0.443,0.395,70.48,55.85,49.23,53.33,55.04,49,85,91,0.92,50.38,2,2,1,79.91,2,7,7,0,0,0,9,202,200,54.01,54.84,5,5,5.01,0,70.09,70.03,70.03,78.00,51,0.0078,0.0078,207,200,53.57,54.15,0,5,5.18,0,77.92,77.97,77.97,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.3,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.2,0,1.7,0.7368,0,0,0,0,0,0,0
