date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  12:22:00,55.95,56.20,56.20,83,0.0083,0.0083,14.62,1073.01,1,919.41,19.03,49.45,47.86,48.00,19.47,0,16.12,0.00,70.19,48.00,2079.64,85.76,23.21,87.22,0.00,83.21,0,75,0.00,48.15,54.38,708.63,79.23,48.38,79.98,12.62,515,500,345,1.822,1.801,69.97,64.92,53.04,55.28,55.04,53,71,88,3.23,53.46,2.51,2.30,1,477.88,6,3,3,5,5,0,5,452,460,55.25,55.52,6,6,5.17,0,69.47,69.45,69.45,68.00,54,0.0087,0.0087,201,200,55.19,55.85,4,4,4.07,0,70.94,70.95,70.95,68.00,50,0.0080,0.0080,239,240,27,0.455,0.395,70.58,55.91,49.48,53.38,55.04,49,83,91,0.91,50.69,2,2,1,77.36,2,7,7,0,0,0,9,205,200,54.02,54.87,5,5,3.18,0,70.15,70.05,70.05,78.00,51,0.0078,0.0078,204,200,53.61,54.19,0,5,5.04,0,77.94,77.97,77.97,78.00,44,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.9,0,1.4,0.7368,0,0,0,0,0,0,0
03/12  12:23:00,56.07,56.40,56.40,83,0.0083,0.0083,14.62,1152.47,1,885.15,19.13,49.40,47.64,48.00,12.09,0,13.36,0.00,70.20,48.00,2079.28,85.28,22.96,87.09,0.00,83.21,0,78,0.00,48.01,54.39,701.09,78.56,48.30,79.98,12.69,509,500,359,1.778,1.801,69.95,64.88,52.87,55.19,55.04,52,70,86,3.18,53.19,2.49,2.30,1,480.28,6,3,3,5,5,0,5,465,460,55.19,55.42,6,6,5.08,0,69.50,69.51,69.51,68.00,54,0.0087,0.0087,200,200,55.11,55.78,4,4,4.62,0,70.91,70.93,70.93,68.00,49,0.0080,0.0080,235,240,29,0.465,0.395,70.47,55.94,49.52,53.39,55.04,49,81,90,0.90,50.53,2,2,1,81.09,2,7,7,0,0,0,9,201,200,54.03,54.87,5,5,4.98,0,70.17,70.06,70.06,78.00,50,0.0078,0.0078,206,200,53.60,54.20,0,5,3.56,0,77.96,77.96,77.96,78.00,41,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.7,0,1.2,0.7368,0,0,0,0,0,0,0
03/12  12:24:00,56.18,56.60,56.60,84,0.0084,0.0084,14.62,1150.60,1,909.51,19.17,49.31,47.51,48.00,30.05,0,9.14,0.00,70.19,48.00,2079.08,84.99,23.06,86.67,0.00,83.21,0,74,0.00,47.84,54.39,718.88,78.82,48.11,79.98,12.70,505,500,371,1.793,1.801,70.03,64.91,52.81,55.13,55.04,53,70,87,3.17,53.18,2.48,2.30,1,485.39,6,3,3,5,5,0,5,467,460,55.16,55.37,6,6,4.34,0,69.58,69.57,69.57,68.00,55,0.0087,0.0087,199,200,55.06,55.74,4,4,5.44,0,70.91,70.92,70.92,68.00,50,0.0080,0.0080,228,240,30,0.462,0.395,70.39,56.04,49.45,53.41,55.04,49,82,90,0.99,50.43,2,2,1,78.93,2,7,7,0,0,0,9,206,200,53.98,54.88,5,5,5.03,0,70.20,70.06,70.06,78.00,50,0.0078,0.0078,207,200,53.55,54.19,0,5,5.17,0,77.98,77.96,77.96,78.00,41,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.5,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:25:00,56.29,56.80,56.80,83,0.0084,0.0084,14.62,1140.45,1,911.61,19.14,49.17,47.33,48.00,17.54,0,6.25,0.00,70.18,48.00,2078.80,85.00,23.23,86.69,0.00,83.23,0,74,0.00,47.65,54.39,713.27,78.18,47.95,79.98,12.62,505,500,362,1.816,1.801,70.06,64.99,52.73,55.07,55.04,53,70,87,3.10,53.13,2.46,2.30,1,482.17,6,3,3,5,5,0,5,457,460,55.08,55.32,6,6,5.13,0,69.66,69.63,69.63,68.00,55,0.0087,0.0087,199,200,55.03,55.70,4,4,3.69,0,70.92,70.91,70.91,68.00,49,0.0080,0.0080,242,240,34,0.483,0.395,70.36,56.13,49.36,53.39,55.04,49,81,90,0.83,50.38,2,2,1,74.03,2,7,7,0,0,0,9,206,200,53.98,54.87,5,5,2.84,0,70.19,70.06,70.06,78.00,50,0.0078,0.0078,201,200,53.56,54.19,0,5,5.02,0,78.00,77.96,77.96,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,1,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:26:00,56.45,57.01,57.01,82,0.0084,0.0084,14.63,1053.54,1,916.90,19.21,49.05,47.26,48.00,28.02,0,16.71,0.00,70.18,48.00,2080.55,84.88,23.21,86.59,0.00,83.26,0,75,0.00,47.57,54.40,714.38,79.04,47.82,79.98,12.62,508,500,353,1.830,1.801,70.08,65.05,52.61,55.01,55.04,53,69,87,3.19,53.05,2.43,2.30,1,478.71,6,3,3,5,5,0,5,456,460,55.04,55.26,6,6,4.96,0,69.73,69.68,69.68,68.00,55,0.0087,0.0087,198,200,54.98,55.65,4,4,5.44,0,70.91,70.89,70.89,68.00,50,0.0080,0.0080,247,240,35,0.499,0.395,70.26,56.24,49.25,53.36,55.04,49,80,90,0.84,50.29,2,2,1,79.85,2,7,7,0,0,0,9,199,200,53.96,54.85,5,5,5.10,0,70.15,70.05,70.05,78.00,51,0.0078,0.0078,202,200,53.53,54.17,0,5,3.14,0,78.02,77.96,77.96,78.00,41,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.8,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:27:00,56.99,57.21,57.21,82,0.0084,0.0084,14.62,1102.03,1,911.67,19.28,48.92,47.19,48.00,16.37,0,7.81,0.00,70.17,48.00,2078.12,85.45,23.23,86.90,0.00,83.28,0,74,0.00,47.49,54.41,706.03,77.47,47.75,79.98,12.70,506,500,351,1.800,1.801,70.16,65.07,52.53,54.93,55.04,53,69,87,3.25,52.96,2.39,2.30,1,473.56,6,3,3,5,5,0,5,454,460,54.93,55.20,6,6,5.07,0,69.81,69.73,69.73,68.00,55,0.0087,0.0087,201,200,54.89,55.60,4,4,3.36,0,70.90,70.88,70.88,68.00,49,0.0080,0.0080,252,240,34,0.488,0.395,69.96,56.42,49.12,53.33,55.04,49,81,90,0.89,50.20,2,2,1,79.27,2,7,7,0,0,0,9,202,200,53.92,54.84,5,5,4.71,0,70.14,70.05,70.05,78.00,50,0.0078,0.0078,203,200,53.47,54.15,0,5,3.98,0,78.02,77.96,77.96,78.00,42,0.0089,0.0089,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.2,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:28:00,57.43,57.41,57.41,81,0.0085,0.0085,14.63,1071.00,1,912.86,19.25,48.85,47.14,48.00,29.09,0,18.14,0.00,70.17,48.00,2079.67,85.37,23.20,86.98,0.00,83.30,0,76,0.00,47.44,54.41,704.69,78.15,47.68,79.98,12.55,502,500,351,1.797,1.801,70.19,65.14,52.48,54.88,55.04,53,69,87,3.15,53.01,2.36,2.30,1,478.67,6,3,3,5,5,0,5,452,460,54.94,55.16,6,6,4.08,0,69.85,69.78,69.78,68.00,55,0.0087,0.0087,201,200,54.87,55.55,4,4,5.40,0,70.89,70.86,70.86,68.00,49,0.0080,0.0080,243,240,32,0.478,0.395,70.06,56.78,49.01,53.28,55.04,50,80,90,0.92,50.19,2,2,1,78.51,2,7,7,0,0,0,9,204,200,53.90,54.81,5,5,5.01,0,70.10,70.04,70.04,78.00,50,0.0078,0.0078,205,200,53.39,54.11,0,5,5.17,0,78.01,77.95,77.95,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:29:00,57.76,57.61,57.61,80,0.0085,0.0085,14.62,1054.37,1,909.07,19.28,48.79,47.09,48.00,0.00,0,12.03,0.00,70.19,48.00,2078.55,85.22,23.22,86.91,0.00,83.32,0,75,0.00,47.38,54.40,711.30,78.42,47.62,79.98,12.54,503,500,365,1.790,1.801,70.19,65.35,52.53,54.88,55.04,53,69,88,3.11,53.09,2.34,2.30,1,479.90,6,3,3,5,5,0,5,465,460,54.94,55.15,6,6,5.09,0,69.88,69.83,69.83,68.00,55,0.0087,0.0087,199,200,54.86,55.54,4,4,5.39,0,70.88,70.85,70.85,68.00,50,0.0080,0.0080,247,240,34,0.498,0.395,69.98,57.19,48.94,53.25,55.04,50,81,90,0.92,50.21,2,2,1,79.95,2,7,7,0,0,0,9,204,200,53.89,54.79,5,5,5.03,0,70.07,70.04,70.04,78.00,51,0.0078,0.0078,201,200,53.35,54.09,0,5,2.51,0,78.02,77.95,77.95,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.4,-1,1.1,0.9286,0,0,0,0,0,1,1,1,-1,2,3,1,2.1800,4.3000,-0.8,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,-0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:30:00,58.01,57.81,57.81,80,0.0085,0.0085,14.62,988.98,1,897.09,19.28,48.75,47.08,48.00,20.22,0,14.53,0.00,70.22,48.00,2081.16,84.87,23.31,86.59,0.00,83.34,0,78,0.00,47.34,54.40,692.35,77.12,47.57,79.98,12.57,503,500,371,1.788,1.801,70.26,65.57,52.62,54.91,55.04,54,70,89,3.21,53.18,2.33,2.30,1,477.99,6,3,3,5,5,0,5,466,460,55.00,55.19,6,6,5.04,0,69.97,69.88,69.88,68.00,56,0.0088,0.0088,199,200,55.00,55.57,4,4,3.10,0,70.86,70.83,70.83,68.00,51,0.0080,0.0080,261,240,33,0.519,0.395,69.89,57.56,48.90,53.23,55.04,51,81,90,0.79,50.26,2,2,1,77.15,2,7,7,0,0,0,9,199,200,53.83,54.77,5,5,3.95,0,70.05,70.03,70.03,78.00,51,0.0078,0.0078,202,200,53.43,54.07,0,5,4.18,0,78.02,77.95,77.95,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,1,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,1,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:31:00,58.15,58.01,58.01,79,0.0085,0.0085,14.62,1021.97,1,923.61,19.57,48.68,47.06,48.00,28.56,0,15.12,0.00,70.21,48.00,2080.73,84.73,23.27,86.37,0.00,83.36,0,77,0.00,47.33,54.39,730.00,76.78,47.55,79.98,12.48,494,500,376,1.842,1.801,70.26,65.72,52.69,54.96,55.04,54,69,89,3.21,53.26,2.35,2.30,1,481.95,6,3,3,5,5,0,5,456,460,55.06,55.23,6,6,5.07,0,70.01,69.93,69.93,68.00,56,0.0088,0.0088,205,200,55.02,55.59,4,4,4.68,0,70.83,70.82,70.82,68.00,51,0.0080,0.0080,276,240,38,0.502,0.395,69.82,57.87,48.87,53.22,55.04,51,81,91,0.93,50.30,2,2,1,80.44,2,7,7,0,0,0,9,204,200,53.86,54.78,5,5,5.01,0,70.03,70.03,70.03,78.00,51,0.0078,0.0078,204,200,53.40,54.07,0,5,3.85,0,78.01,77.95,77.95,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:32:00,58.34,58.21,58.21,79,0.0085,0.0085,14.62,1015.85,1,921.37,19.69,48.67,47.03,48.00,0.00,0,10.29,0.00,70.18,48.00,2080.13,84.68,23.22,86.33,0.00,83.38,0,74,0.00,47.29,54.38,707.94,76.53,47.53,79.98,12.70,497,500,369,1.808,1.801,70.35,65.85,52.78,55.03,55.04,55,69,90,3.13,53.30,2.37,2.30,1,474.37,6,3,3,5,5,0,5,451,460,55.13,55.31,6,6,5.08,0,70.08,69.98,69.98,68.00,56,0.0088,0.0088,204,200,55.02,55.64,4,4,2.94,0,70.82,70.81,70.81,68.00,51,0.0080,0.0080,276,240,37,0.538,0.395,69.63,58.15,48.87,53.22,55.04,52,81,91,0.78,50.39,2,2,1,74.60,2,6,6,0,0,0,9,204,200,53.88,54.78,5,5,1.67,0,70.01,70.02,70.02,78.00,51,0.0078,0.0078,204,200,53.45,54.08,0,5,4.79,0,78.01,77.95,77.95,78.00,44,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:33:00,58.61,58.41,58.41,81,0.0086,0.0086,14.62,999.26,1,913.34,19.72,48.62,47.02,48.00,27.06,0,12.92,0.00,70.18,48.00,2078.25,84.61,23.26,86.25,0.00,83.38,0,75,0.00,47.28,54.38,725.70,76.86,47.50,79.98,12.84,498,500,360,1.812,1.801,70.34,65.90,52.85,55.08,55.04,55,70,90,3.10,53.31,2.39,2.30,1,472.43,6,3,3,5,5,0,5,454,460,55.16,55.35,6,6,5.19,0,70.09,70.03,70.03,68.00,56,0.0088,0.0088,204,200,55.11,55.68,4,4,3.98,0,70.80,70.79,70.79,68.00,51,0.0081,0.0081,280,240,36,0.534,0.395,69.66,58.37,48.88,53.23,55.04,53,82,91,1.02,50.45,2,2,1,75.17,2,6,6,0,0,0,9,204,200,53.89,54.79,5,5,3.01,0,70.00,70.01,70.01,78.00,51,0.0078,0.0078,198,200,53.49,54.09,0,5,5.12,0,77.98,77.95,77.95,78.00,41,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:34:00,58.73,58.61,58.61,80,0.0086,0.0086,14.62,2309.60,1,916.39,19.90,48.62,46.25,48.00,23.32,0,10.45,0.00,70.20,48.00,2078.73,84.99,23.21,87.19,0.00,83.39,0,76,0.00,47.24,54.37,723.76,75.62,47.49,79.98,12.92,507,500,371,1.803,1.801,70.38,65.93,52.93,55.15,55.04,55,69,91,3.09,53.40,2.43,2.30,1,483.68,6,3,3,5,5,0,5,467,460,55.26,55.42,6,6,5.13,0,70.10,70.07,70.07,68.00,56,0.0088,0.0088,202,200,55.20,55.72,4,4,3.72,0,70.77,70.78,70.78,68.00,52,0.0081,0.0081,263,240,34,0.520,0.395,69.52,58.57,48.90,53.22,55.04,54,82,92,0.75,50.54,2,2,1,74.97,2,6,6,0,0,0,9,199,200,53.93,54.81,5,5,2.77,0,70.00,70.01,70.01,78.00,52,0.0078,0.0078,201,200,53.54,54.11,0,5,5.04,0,77.97,77.95,77.95,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:35:00,58.82,58.81,58.81,79,0.0086,0.0086,14.62,10.74,1,927.93,20.19,48.45,48.28,48.00,2.90,0,16.89,0.00,70.20,48.00,2080.36,85.77,23.27,86.73,0.00,83.39,0,77,0.00,45.47,54.36,725.23,73.47,46.19,79.98,12.70,517,500,367,1.806,1.801,70.41,65.97,52.93,55.19,55.04,54,68,91,3.07,53.48,2.47,2.30,1,479.15,6,3,3,5,5,0,5,467,460,55.24,55.45,6,6,5.07,0,70.14,70.12,70.12,68.00,55,0.0089,0.0089,202,200,55.19,55.75,4,4,3.19,0,70.76,70.76,70.76,68.00,52,0.0081,0.0081,285,240,36,0.549,0.395,69.54,58.72,48.90,53.26,55.04,55,81,92,0.87,50.57,2,2,1,78.15,2,6,6,0,0,0,9,202,200,53.95,54.84,5,5,4.03,0,70.02,70.00,70.00,78.00,52,0.0078,0.0078,201,200,53.44,54.14,0,5,3.95,0,77.97,77.94,77.94,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.4,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:36:00,58.88,59.01,59.01,79,0.0086,0.0086,14.62,23.49,1,912.07,20.63,48.29,48.36,48.00,26.31,0,13.71,0.00,70.19,48.00,2076.75,83.82,23.21,84.15,0.00,83.39,0,78,0.00,48.32,54.35,712.64,74.71,48.43,79.98,12.26,508,500,377,1.793,1.801,70.40,66.04,52.83,55.18,55.04,54,68,90,2.95,53.41,2.48,2.30,1,487.07,6,3,3,5,5,0,5,465,460,55.13,55.42,6,6,4.36,0,70.17,70.17,70.17,68.00,55,0.0089,0.0089,203,200,55.07,55.75,4,4,5.45,0,70.71,70.75,70.75,68.00,52,0.0081,0.0081,285,240,36,0.543,0.395,69.35,58.84,48.89,53.28,55.04,55,81,92,0.85,50.61,2,2,1,79.58,2,5,5,0,0,0,9,197,200,53.96,54.85,5,5,5.11,0,70.02,70.00,70.00,78.00,52,0.0079,0.0079,202,200,53.46,54.15,0,5,5.17,0,77.95,77.94,77.94,78.00,42,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  12:37:00,59.10,59.22,59.22,80,0.0087,0.0087,14.62,0.55,1,920.26,20.35,48.91,49.15,48.00,33.26,0,11.26,0.00,70.19,48.00,2066.83,83.90,22.80,83.66,0.00,83.42,0,75,0.00,48.90,54.34,728.49,75.91,48.86,79.98,12.10,497,500,376,1.808,1.801,70.46,66.13,52.88,55.19,55.04,54,68,91,3.01,53.37,2.48,2.30,1,474.48,6,3,3,5,5,0,5,455,460,55.33,55.43,6,6,5.04,0,70.23,70.21,70.21,68.00,55,0.0089,0.0089,204,200,55.26,55.74,4,4,2.85,0,70.69,70.74,70.74,68.00,52,0.0081,0.0081,287,240,35,0.536,0.395,69.17,58.91,48.71,53.28,55.04,56,80,91,0.88,50.53,2,2,1,80.39,2,5,5,0,0,0,9,201,200,53.94,54.85,5,5,4.93,0,69.97,69.99,69.99,78.00,52,0.0079,0.0079,201,200,53.44,54.13,0,5,3.95,0,77.92,77.94,77.94,78.00,41,0.0088,0.0088,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,-0.3,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.1,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.1,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,1.2500,0.5,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,-0.7,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,0,0.0000,0.0000,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4175,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.7368,0,0,0,0,0,0,0
