date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  13:26:00,61.57,61.49,61.49,71,0.0085,0.0085,14.61,984.59,1,917.74,19.46,49.25,47.75,47.11,21.07,0,0.00,0.00,70.16,47.11,2077.52,84.26,23.19,85.28,0.00,84.01,0,74,0.00,47.96,54.13,722.70,77.39,47.99,79.98,12.55,502,500,392,1.799,1.801,70.83,67.54,52.86,55.07,55.04,53,61,92,3.23,54.20,2.79,2.61,1,469.88,6,3,3,5,5,0,5,462,460,55.33,55.34,6,6,5.11,0,69.55,69.53,69.53,68.00,55,0.0085,0.0085,201,200,55.17,55.58,4,4,4.29,0,70.74,70.71,70.71,68.00,54,0.0086,0.0086,342,240,68,0.613,0.596,74.04,66.52,48.71,53.68,55.04,46,56,91,0.93,51.04,2,2,1,94.41,3,0,0,10,9,0,3,195,200,54.28,55.08,5,5,3.51,0,70.38,70.40,70.40,79.00,52,0.0083,0.0083,197,200,53.85,54.40,0,4,5.03,0,77.94,77.75,77.75,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.2,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.3,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,1.4813,0,0,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:27:00,61.45,61.39,61.39,72,0.0085,0.0085,14.61,1046.73,1,915.12,19.42,49.21,47.64,47.11,31.34,0,12.54,0.00,70.15,47.11,2075.87,85.63,23.24,86.78,0.00,83.90,0,75,0.00,47.93,54.13,725.15,79.48,48.23,79.98,12.47,510,500,395,1.798,1.801,70.78,67.52,52.91,55.21,55.04,53,61,92,3.21,54.03,2.87,2.61,1,474.88,6,3,3,5,5,0,5,459,460,55.33,55.47,6,6,3.68,0,69.53,69.52,69.52,68.00,55,0.0085,0.0085,201,200,55.26,55.70,4,4,5.22,0,70.71,70.71,70.71,68.00,54,0.0086,0.0086,354,240,61,0.602,0.596,74.03,66.16,49.02,53.78,55.04,47,57,92,0.88,51.47,2,2,1,96.32,3,0,0,10,9,0,3,195,200,54.34,55.16,5,5,4.75,0,70.41,70.44,70.44,79.00,52,0.0083,0.0083,199,200,53.92,54.50,0,4,5.15,0,77.81,77.76,77.76,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.1,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.3,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,-1,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,-1,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:28:00,61.27,61.29,61.29,71,0.0085,0.0085,14.61,1318.30,1,915.70,19.37,49.48,47.60,47.11,17.44,0,12.75,0.01,70.14,47.11,2079.13,86.13,23.10,87.86,0.00,83.83,0,77,0.00,47.91,54.12,717.74,78.16,48.12,79.98,13.13,500,500,401,1.804,1.801,70.75,67.47,52.88,55.27,55.04,53,61,91,4.14,53.32,2.93,2.72,1,475.96,6,3,3,5,5,0,5,461,460,55.28,55.51,6,6,4.51,0,69.51,69.52,69.52,68.00,55,0.0086,0.0086,201,200,55.20,55.76,4,4,4.21,0,70.69,70.71,70.71,68.00,54,0.0086,0.0086,317,240,59,0.595,0.596,73.96,65.86,49.19,53.84,55.04,48,58,92,0.84,51.61,2,2,1,94.27,3,0,0,10,9,0,3,194,200,54.38,55.22,5,5,3.37,0,70.44,70.48,70.48,79.00,52,0.0083,0.0083,197,200,54.04,54.59,0,4,5.03,0,77.71,77.77,77.77,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.3,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:29:00,61.02,61.18,61.18,72,0.0085,0.0085,14.61,1636.52,1,911.88,19.12,49.44,47.07,47.11,26.95,0,13.53,0.00,70.16,47.11,2079.42,86.71,22.83,88.85,0.00,83.75,0,75,0.00,47.49,54.13,713.89,78.43,47.96,79.98,13.43,505,500,394,1.802,1.801,70.71,67.38,52.67,55.19,55.04,53,61,91,4.14,53.04,2.91,2.72,1,474.20,6,3,3,5,5,0,5,460,460,55.18,55.43,6,6,5.07,0,69.47,69.51,69.51,68.00,55,0.0086,0.0086,200,200,55.05,55.73,4,4,3.84,0,70.66,70.72,70.72,68.00,52,0.0086,0.0086,341,240,76,0.594,0.596,73.94,65.66,49.32,53.86,55.04,47,58,91,0.88,51.69,2,2,1,94.30,3,0,0,10,9,0,3,204,200,54.36,55.23,5,5,3.04,0,70.46,70.51,70.51,79.00,51,0.0083,0.0083,198,200,54.01,54.61,0,4,4.95,0,77.63,77.78,77.78,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.3,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:30:00,60.98,61.08,61.08,74,0.0085,0.0085,14.61,1713.15,1,915.48,19.10,49.33,46.63,47.11,10.38,0,8.43,0.00,70.16,47.11,2078.76,86.44,22.80,89.09,0.00,83.71,0,76,0.00,47.09,54.13,726.52,78.73,47.49,79.98,13.44,510,500,390,1.805,1.801,70.71,67.30,52.58,55.13,55.04,52,61,90,4.08,52.93,2.90,2.72,1,475.03,6,3,3,5,5,0,5,461,460,55.14,55.36,6,6,4.99,0,69.46,69.51,69.51,68.00,55,0.0086,0.0086,202,200,55.07,55.69,4,4,3.52,0,70.65,70.74,70.74,68.00,52,0.0086,0.0086,350,240,74,0.592,0.596,73.97,65.52,49.40,53.86,55.04,47,59,91,0.87,51.76,2,2,1,98.45,3,0,0,10,9,0,3,203,200,54.37,55.23,5,5,4.81,0,70.49,70.55,70.55,79.00,51,0.0083,0.0083,197,200,53.95,54.63,0,4,3.83,0,77.57,77.78,77.78,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.3,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:31:00,60.91,60.98,60.98,73,0.0084,0.0084,14.61,1355.31,1,927.85,19.09,49.05,46.86,47.52,41.38,0,0.00,0.00,70.19,47.52,2077.06,85.61,22.84,88.04,0.00,83.73,0,74,0.00,47.14,54.14,721.61,79.04,47.09,79.98,13.60,506,500,397,1.814,1.801,70.73,67.22,52.41,55.01,55.04,52,61,90,4.12,52.64,2.86,2.72,1,473.30,6,3,3,5,5,0,5,457,460,54.94,55.26,6,6,5.02,0,69.44,69.51,69.51,68.00,54,0.0086,0.0086,202,200,54.93,55.62,4,4,3.00,0,70.67,70.77,70.77,68.00,52,0.0086,0.0086,362,240,78,0.585,0.596,73.94,65.40,49.39,53.85,55.04,46,59,91,0.83,51.75,2,2,1,95.21,3,0,0,10,9,0,3,201,200,54.34,55.23,5,5,2.64,0,70.53,70.58,70.58,78.00,50,0.0083,0.0083,195,200,53.98,54.62,0,4,4.49,0,77.54,77.79,77.79,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.3,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,-1,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:32:00,60.82,60.88,60.88,74,0.0084,0.0084,14.61,1299.70,1,911.06,19.10,48.85,46.72,47.52,35.61,0,6.43,0.00,70.17,47.52,2077.75,84.88,23.06,87.10,0.00,83.76,0,75,0.00,47.00,54.15,722.52,78.82,47.31,79.98,13.95,499,500,398,1.802,1.801,70.72,67.17,52.27,54.90,55.04,52,61,90,4.02,52.40,2.80,2.72,1,473.44,6,3,3,5,5,0,5,460,460,54.86,55.16,6,6,5.00,0,69.45,69.50,69.50,68.00,54,0.0086,0.0086,201,200,54.86,55.54,4,4,5.32,0,70.70,70.79,70.79,68.00,51,0.0086,0.0086,360,240,79,0.594,0.596,73.93,65.31,49.26,53.80,55.04,47,60,90,0.85,51.60,2,2,1,97.78,3,0,0,10,9,0,3,203,200,54.29,55.20,5,5,4.95,0,70.58,70.61,70.61,78.00,50,0.0083,0.0083,197,200,53.91,54.60,0,4,2.23,0,77.53,77.80,77.80,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,1,1.1,0.8426,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:33:00,60.68,60.78,60.78,74,0.0084,0.0084,14.61,1347.54,1,921.25,19.09,48.81,46.68,47.52,44.91,0,11.58,0.00,70.17,47.52,2078.03,84.82,23.18,86.85,0.00,83.83,0,76,0.00,46.96,54.15,715.74,77.40,47.17,79.98,13.51,506,500,387,1.810,1.801,70.72,67.11,52.14,54.79,55.04,52,61,89,4.09,52.43,2.73,2.72,1,475.24,6,3,3,5,5,0,5,457,460,54.80,55.06,6,6,4.01,0,69.45,69.50,69.50,68.00,54,0.0086,0.0086,194,200,54.79,55.46,4,4,5.28,0,70.76,70.82,70.82,68.00,52,0.0086,0.0086,386,240,77,0.607,0.596,73.93,65.22,49.08,53.73,55.04,46,59,90,0.78,51.39,2,2,1,96.82,3,0,0,10,9,0,3,203,200,54.20,55.15,5,5,4.80,0,70.62,70.64,70.64,78.00,50,0.0083,0.0083,199,200,53.83,54.56,0,4,5.11,0,77.57,77.81,77.81,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:34:00,60.45,60.67,60.67,73,0.0084,0.0084,14.61,1201.68,1,926.13,19.43,48.67,46.65,47.52,35.93,0,7.87,0.00,70.16,47.52,2080.13,84.66,23.25,86.65,0.00,83.89,0,74,0.00,46.92,54.15,714.68,78.26,47.18,79.98,13.07,511,500,383,1.797,1.801,70.70,66.99,52.01,54.68,55.04,51,60,89,3.10,52.34,2.66,2.57,1,472.47,6,3,3,5,5,0,5,460,460,54.71,54.96,6,6,3.35,0,69.45,69.49,69.49,68.00,53,0.0086,0.0086,194,200,54.68,55.38,4,4,5.04,0,70.83,70.85,70.85,68.00,51,0.0086,0.0086,344,240,75,0.579,0.596,73.90,65.11,48.95,53.67,55.04,46,59,90,0.95,51.25,2,2,1,94.28,3,0,0,10,9,0,3,202,200,54.16,55.11,5,5,4.48,0,70.67,70.67,70.67,78.00,50,0.0082,0.0082,197,200,53.74,54.52,0,4,5.15,0,77.63,77.82,77.82,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:35:00,60.31,60.57,60.57,74,0.0084,0.0084,14.61,1128.30,1,916.02,19.25,48.49,46.55,47.52,28.13,0,0.00,0.00,70.17,47.52,2078.49,84.60,23.28,86.41,0.00,83.93,0,74,0.00,46.80,54.15,706.24,77.97,47.11,79.98,12.70,497,500,379,1.829,1.801,70.70,66.88,52.06,54.67,55.04,52,61,89,3.25,53.18,2.61,2.57,1,465.00,6,3,3,5,5,0,5,460,460,54.78,54.95,6,6,5.02,0,69.48,69.49,69.49,68.00,53,0.0086,0.0086,194,200,54.77,55.36,4,4,3.72,0,70.89,70.88,70.88,68.00,52,0.0086,0.0086,327,240,83,0.603,0.596,73.93,65.00,48.84,53.61,55.04,47,59,90,0.81,51.13,2,2,1,100.08,3,0,0,10,9,0,3,203,200,54.12,55.08,5,5,4.85,0,70.71,70.70,70.70,78.00,50,0.0082,0.0082,203,200,53.75,54.46,0,5,3.69,0,77.71,77.83,77.83,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:36:00,60.31,60.47,60.47,73,0.0083,0.0083,14.61,1162.53,1,925.91,19.21,48.45,46.61,47.52,24.17,0,14.03,0.00,70.16,47.52,2076.81,84.63,23.29,86.38,0.00,83.94,0,78,0.00,46.85,54.15,711.74,77.92,47.06,79.98,12.86,502,500,381,1.805,1.801,70.70,66.83,52.15,54.70,55.04,52,61,90,2.96,53.27,2.59,2.57,1,464.91,6,3,3,5,5,0,5,459,460,54.80,54.98,6,6,4.98,0,69.49,69.48,69.48,68.00,54,0.0086,0.0086,193,200,54.77,55.38,4,4,4.38,0,70.96,70.91,70.91,68.00,52,0.0086,0.0086,345,240,84,0.603,0.596,73.92,64.97,48.78,53.56,55.04,46,60,90,0.93,51.13,2,2,1,99.86,3,0,0,10,9,0,3,204,200,54.09,55.04,5,5,4.88,0,70.76,70.73,70.73,78.00,50,0.0082,0.0082,201,200,53.72,54.41,0,5,3.50,0,77.76,77.84,77.84,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,0,1.1,0.6748,1,1200,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:37:00,60.24,60.37,60.37,73,0.0083,0.0083,14.61,1138.86,1,934.36,19.56,48.43,46.60,47.52,10.70,0,8.59,0.01,70.17,47.52,2078.07,84.66,23.33,86.40,0.00,83.93,0,76,0.00,46.84,54.14,719.48,78.44,47.09,79.98,12.98,501,500,383,1.776,1.801,70.70,66.82,52.22,54.72,55.04,52,62,90,3.15,53.28,2.57,2.58,1,463.97,6,3,3,5,5,0,5,459,460,54.83,55.01,6,6,5.08,0,69.51,69.47,69.47,68.00,54,0.0086,0.0086,195,200,54.84,55.40,4,4,3.99,0,70.99,70.94,70.94,68.00,52,0.0086,0.0086,355,240,87,0.582,0.596,73.98,64.95,48.74,53.50,55.04,47,60,90,0.77,51.15,2,2,1,96.04,3,0,0,10,9,0,3,203,200,54.07,55.02,5,5,3.13,0,70.80,70.76,70.76,78.00,49,0.0082,0.0082,203,200,53.66,54.37,0,5,4.99,0,77.84,77.85,77.85,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.5,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:38:00,60.12,60.27,60.27,72,0.0083,0.0083,14.61,1128.16,1,916.68,19.58,48.38,46.63,47.52,32.51,0,3.70,0.00,70.15,47.52,2078.40,85.04,23.31,86.61,0.00,83.91,0,74,0.00,46.89,54.13,716.06,77.57,47.10,79.98,12.47,490,500,381,1.800,1.801,70.68,66.77,52.20,54.73,55.04,52,61,90,2.79,53.31,2.55,2.45,1,469.21,6,3,3,5,5,0,5,462,460,54.77,55.00,6,6,4.42,0,69.50,69.47,69.47,68.00,54,0.0086,0.0086,195,200,54.77,55.39,4,4,5.40,0,71.03,70.97,70.97,68.00,52,0.0086,0.0086,327,240,72,0.594,0.596,73.98,64.93,48.71,53.49,55.04,46,59,90,0.90,51.12,2,2,1,98.10,3,0,0,10,9,0,3,191,200,54.08,55.00,5,5,5.03,0,70.84,70.78,70.78,78.00,50,0.0082,0.0082,202,200,53.69,54.34,0,5,5.14,0,77.91,77.86,77.86,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.0,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.0,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4173,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.1,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:39:00,60.01,60.16,60.16,73,0.0083,0.0083,14.62,1087.59,1,903.19,19.47,48.30,46.61,47.52,0.00,0,10.15,0.00,70.16,47.52,2079.59,85.37,23.27,86.82,0.00,83.90,0,77,0.00,46.84,54.12,676.47,77.57,47.10,79.98,12.03,497,500,396,1.807,1.801,70.68,66.77,52.30,54.77,55.04,52,61,90,2.64,53.88,2.53,2.45,1,470.32,6,3,3,5,5,0,5,459,460,54.94,55.05,6,6,4.05,0,69.51,69.46,69.46,68.00,54,0.0086,0.0086,200,200,54.85,55.41,4,4,5.30,0,71.04,71.00,71.00,68.00,53,0.0086,0.0086,376,240,69,0.597,0.596,73.96,64.79,48.65,53.49,55.04,47,60,90,0.96,50.95,2,2,1,97.71,3,0,0,10,9,0,3,194,200,54.08,55.01,5,5,4.86,0,70.89,70.80,70.80,78.00,50,0.0082,0.0082,203,200,53.66,54.33,0,5,5.16,0,77.98,77.87,77.87,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,-1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.0,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:40:00,59.97,60.06,60.06,72,0.0082,0.0082,14.62,2756.13,1,930.34,19.50,48.35,44.71,47.52,38.61,0,16.63,0.01,70.17,47.52,2079.51,85.98,23.10,89.16,0.00,83.88,0,75,0.00,46.03,54.11,717.52,77.18,47.10,79.98,11.99,497,500,397,1.808,1.801,70.71,66.78,52.34,54.82,55.04,52,61,90,2.70,54.00,2.54,2.45,1,477.84,6,3,3,5,5,0,5,461,460,54.94,55.09,6,6,3.54,0,69.49,69.46,69.46,68.00,54,0.0086,0.0086,202,200,54.92,55.44,4,4,5.19,0,71.05,71.03,71.03,68.00,52,0.0086,0.0086,363,240,72,0.606,0.596,73.97,64.65,48.59,53.49,55.04,47,59,90,0.77,50.86,2,2,1,97.01,3,0,0,10,9,0,3,195,200,54.07,55.01,5,5,4.63,0,70.90,70.81,70.81,78.00,49,0.0082,0.0082,203,200,53.68,54.33,0,5,5.17,0,78.00,77.87,77.87,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.0,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.1,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  13:41:00,60.02,59.96,59.96,73,0.0082,0.0082,14.61,22.53,1,940.86,20.01,47.87,47.97,47.52,0.00,0,13.90,0.00,70.14,47.52,2080.72,85.62,22.90,86.52,0.00,83.86,0,74,0.00,45.61,54.10,725.15,73.58,45.31,79.98,11.75,499,500,395,1.788,1.801,70.71,66.78,52.39,54.86,55.04,52,61,90,2.61,54.04,2.53,2.45,1,471.62,6,3,3,5,5,0,5,460,460,54.96,55.12,6,6,5.16,0,69.47,69.45,69.45,68.00,55,0.0086,0.0086,201,200,54.89,55.46,4,4,4.06,0,71.08,71.05,71.05,68.00,52,0.0086,0.0086,343,240,67,0.600,0.596,74.01,64.55,48.55,53.49,55.04,46,60,90,0.84,50.84,2,2,1,93.77,3,0,0,10,9,0,3,192,200,54.13,55.02,5,5,3.20,0,70.91,70.82,70.82,78.00,50,0.0081,0.0081,202,200,53.69,54.33,0,5,5.01,0,78.01,77.88,77.88,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,1,3.6000,4.3000,0.3,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,3.6000,2.5700,0.1,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,3.6000,1.2500,0.1,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.1,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,1.2500,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,1,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.0,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,1.0,0,1.7,0.4876,0,0,0,0,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,1.2,0,1.7,0.7368,0,0,0,0,0,0,0
