date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
03/12  17:10:00,57.92,58.54,58.54,79,0.0084,0.0084,14.59,5.12,1,943.28,20.15,48.16,48.30,48.00,0.00,0,13.49,0.00,70.08,48.00,2080.45,84.91,23.28,85.87,0.00,83.83,0,75,0.00,47.82,54.06,736.40,71.47,45.56,79.98,12.63,505,500,415,1.794,1.801,71.35,66.51,52.22,54.70,55.04,53,65,89,3.75,52.53,2.85,2.85,1,488.63,6,3,3,5,5,0,5,463,460,54.71,54.98,6,6,3.96,0,70.07,70.03,70.03,69.00,57,0.0093,0.0093,201,200,54.68,55.36,4,4,5.36,0,72.31,72.30,72.30,68.00,48,0.0084,0.0084,338,240,82,0.415,0.395,74.85,63.36,48.92,53.44,55.04,45,64,90,0.78,51.09,2,2,1,79.37,2,0,0,10,9,0,3,203,200,54.02,54.94,6,6,4.92,0,72.10,72.10,72.10,77.00,47,0.0081,0.0081,201,200,53.68,54.30,0,5,5.21,0,77.81,77.76,77.76,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,-1,1.1,0.9286,0,0,0,0,0,1,1,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:11:00,57.91,58.49,58.49,78,0.0084,0.0084,14.60,1.24,1,921.49,20.25,48.18,48.34,48.00,32.30,0,0.00,0.00,70.08,48.00,2076.54,83.65,23.10,83.85,0.00,83.87,0,74,0.00,48.34,54.05,716.83,75.05,48.34,79.98,12.47,506,500,421,1.801,1.801,71.31,66.54,51.98,54.55,55.04,52,64,89,3.38,51.93,2.74,2.73,1,486.86,7,3,3,5,5,0,5,464,460,54.58,54.82,6,6,5.11,0,70.04,70.03,70.03,69.00,57,0.0093,0.0093,200,200,54.55,55.24,4,4,2.80,0,72.28,72.29,72.29,68.00,47,0.0084,0.0084,386,240,82,0.419,0.395,74.88,63.39,48.81,53.37,55.04,45,62,89,0.94,51.12,2,2,1,76.96,2,0,0,10,9,0,3,205,200,53.90,54.87,6,6,2.37,0,72.08,72.09,72.09,77.00,47,0.0081,0.0081,200,200,53.54,54.23,0,5,4.55,0,77.78,77.75,77.75,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,-1,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,-1,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,1,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:12:00,58.07,58.44,58.44,79,0.0083,0.0083,14.59,16.91,1,923.79,19.90,49.00,49.30,48.00,21.39,0,11.42,0.00,70.09,48.00,2059.83,83.54,22.54,83.38,0.00,83.87,0,78,0.00,49.09,54.04,719.35,76.58,48.80,79.98,12.54,489,500,422,1.793,1.801,71.37,66.61,52.42,54.72,55.04,53,65,90,3.46,53.26,2.75,2.73,1,488.19,7,3,3,5,5,0,5,464,460,55.04,54.98,6,6,3.04,0,70.09,70.03,70.03,69.00,59,0.0093,0.0093,199,200,54.95,55.33,4,4,5.14,0,72.25,72.27,72.27,68.00,48,0.0084,0.0084,391,240,80,0.418,0.395,74.85,63.41,48.56,53.30,55.04,45,64,89,0.89,50.64,2,2,1,76.38,2,0,0,10,9,0,3,200,200,53.96,54.83,5,6,4.62,0,72.08,72.08,72.08,77.00,48,0.0081,0.0081,201,200,53.56,54.17,0,5,5.21,0,77.76,77.75,77.75,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,-1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,1,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,1,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:13:00,58.25,58.39,58.39,78,0.0083,0.0083,14.59,1001.77,1,913.25,19.21,49.64,47.94,48.00,23.53,0,15.27,0.00,70.08,48.00,2076.86,84.82,22.56,86.04,0.00,83.85,0,74,0.00,48.58,54.03,698.46,78.81,49.62,79.98,12.76,501,500,420,1.804,1.801,71.32,66.63,52.84,54.99,55.04,54,65,91,3.60,53.70,2.85,2.73,1,492.73,7,3,3,5,5,0,5,466,460,55.33,55.25,6,6,5.08,0,70.10,70.03,70.03,69.00,59,0.0093,0.0093,201,200,55.13,55.51,4,4,4.25,0,72.24,72.26,72.26,68.00,49,0.0084,0.0084,381,240,79,0.402,0.395,74.83,63.46,48.72,53.35,55.04,45,64,90,0.91,50.78,2,2,1,80.56,2,0,0,10,9,0,3,199,200,54.06,54.85,5,6,4.92,0,72.08,72.07,72.07,77.00,48,0.0081,0.0081,199,200,53.63,54.21,0,5,3.68,0,77.74,77.74,77.74,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:14:00,58.30,58.34,58.34,77,0.0083,0.0083,14.60,1012.65,1,908.85,18.70,50.02,48.50,48.00,22.36,0,11.59,0.00,70.09,48.00,2080.55,85.67,23.13,86.91,0.00,83.82,0,78,0.00,48.68,54.02,677.60,79.50,48.69,79.98,13.65,508,500,405,1.817,1.801,71.35,66.67,53.07,55.25,55.04,55,65,91,3.58,54.12,2.97,2.73,1,483.81,6,3,3,5,5,0,5,453,460,55.47,55.49,6,6,3.03,0,70.12,70.02,70.02,69.00,60,0.0093,0.0093,202,200,55.36,55.70,4,4,4.90,0,72.24,72.25,72.25,68.00,50,0.0084,0.0084,352,240,67,0.415,0.395,74.83,63.49,49.11,53.48,55.04,46,63,91,0.93,51.22,2,2,1,77.07,2,0,0,10,9,0,3,197,200,54.21,54.94,5,6,4.24,0,72.07,72.06,72.06,77.00,49,0.0081,0.0081,203,200,53.86,54.30,0,5,5.17,0,77.73,77.73,77.73,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,-1,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:15:00,58.34,58.29,58.29,77,0.0083,0.0083,14.60,1059.89,1,918.27,19.02,50.02,48.49,48.00,27.49,0,13.41,0.00,70.08,48.00,2080.15,85.74,23.21,87.20,0.00,83.75,0,75,0.00,48.65,54.02,722.51,79.55,48.93,79.98,13.78,493,500,406,1.794,1.801,71.32,66.72,53.07,55.34,55.04,55,65,90,4.56,53.10,3.05,2.85,1,478.88,6,3,3,5,5,0,5,453,460,55.36,55.57,6,6,5.02,0,70.06,70.02,70.02,69.00,58,0.0093,0.0093,201,200,55.25,55.80,4,4,5.44,0,72.22,72.23,72.23,68.00,49,0.0084,0.0084,336,240,68,0.423,0.395,74.84,63.44,49.51,53.61,55.04,47,64,92,0.87,51.63,2,2,1,81.18,2,0,0,10,9,0,3,197,200,54.26,55.03,5,6,5.08,0,72.06,72.04,72.04,77.00,49,0.0081,0.0081,201,200,53.92,54.42,0,5,0.87,0,77.70,77.73,77.73,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:16:00,58.33,58.23,58.23,76,0.0083,0.0083,14.60,1194.60,1,901.31,18.80,50.05,48.22,48.00,0.00,0,12.51,0.00,70.08,48.00,2079.64,85.43,23.20,87.25,0.00,83.70,0,75,0.00,48.61,54.02,688.73,80.00,48.90,79.98,14.40,495,500,411,1.775,1.801,71.32,66.69,52.94,55.32,55.04,54,65,90,4.55,53.04,3.07,2.85,1,488.05,7,3,3,5,5,0,5,464,460,55.31,55.54,6,6,3.77,0,70.00,70.03,70.03,68.00,58,0.0093,0.0093,199,200,55.26,55.81,4,4,5.21,0,72.18,72.22,72.22,68.00,49,0.0084,0.0084,381,240,69,0.407,0.395,74.79,63.39,49.69,53.72,55.04,47,64,92,0.85,51.73,2,2,1,78.30,2,0,0,10,9,0,3,194,200,54.30,55.09,6,6,4.67,0,72.06,72.04,72.04,78.00,49,0.0081,0.0081,202,200,53.93,54.49,0,5,5.20,0,77.70,77.72,77.72,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,0,1.1,0.6748,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:17:00,58.32,58.18,58.18,78,0.0083,0.0083,14.59,1389.40,1,905.69,18.43,50.10,47.95,48.00,2.47,0,5.06,0.00,70.08,48.00,2080.50,85.09,23.27,87.09,0.00,83.68,0,74,0.00,48.35,54.03,690.35,79.88,48.64,79.98,13.96,496,500,418,1.784,1.801,71.32,66.73,52.91,55.31,55.04,54,65,90,4.61,53.02,3.09,2.97,1,486.93,7,3,3,5,5,0,5,466,460,55.32,55.52,6,6,5.14,0,69.97,70.03,70.03,68.00,58,0.0094,0.0094,200,200,55.29,55.81,4,4,4.17,0,72.15,72.21,72.21,68.00,48,0.0084,0.0084,341,240,67,0.406,0.395,74.79,63.36,49.80,53.78,55.04,47,64,91,0.87,51.71,2,2,1,77.22,2,0,0,10,9,0,3,197,200,54.35,55.14,6,6,3.31,0,72.05,72.03,72.03,78.00,49,0.0081,0.0081,201,200,54.01,54.55,0,5,5.10,0,77.71,77.72,77.72,78.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,-0.3,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:18:00,58.42,58.13,58.13,78,0.0083,0.0083,14.59,1429.61,1,903.07,18.44,50.03,47.75,48.00,0.00,0,12.88,0.00,70.08,48.00,2080.27,85.27,23.28,87.39,0.00,83.66,0,76,0.00,48.12,54.04,679.76,79.89,48.40,79.98,13.96,499,500,421,1.795,1.801,71.29,66.74,52.93,55.29,55.04,54,65,90,4.73,52.80,3.11,2.97,1,497.05,7,3,3,5,5,0,5,467,460,55.34,55.52,6,6,4.40,0,69.95,70.04,70.04,68.00,58,0.0094,0.0094,202,200,55.22,55.83,4,4,5.38,0,72.14,72.20,72.20,68.00,49,0.0084,0.0084,316,240,65,0.416,0.395,74.77,63.34,49.84,53.82,55.04,46,65,92,1.03,51.75,2,2,1,79.13,2,0,0,10,9,0,3,198,200,54.34,55.18,6,6,4.97,0,72.05,72.02,72.02,78.00,49,0.0081,0.0081,202,200,54.00,54.59,0,5,5.19,0,77.71,77.71,77.71,78.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,1,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,1,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:19:00,58.32,58.08,58.08,77,0.0083,0.0083,14.59,1395.52,1,908.79,18.40,49.88,47.52,48.00,33.79,0,15.57,0.00,70.09,48.00,2081.45,85.19,23.21,87.39,0.00,83.66,0,76,0.00,47.89,54.06,695.32,79.11,48.16,79.98,13.89,493,500,407,1.815,1.801,71.32,66.79,52.80,55.23,55.04,54,65,89,4.81,52.63,3.11,2.97,1,486.83,7,3,3,5,5,0,5,455,460,55.20,55.46,6,6,5.13,0,69.96,70.04,70.04,68.00,58,0.0094,0.0094,200,200,55.17,55.79,4,4,5.32,0,72.14,72.19,72.19,68.00,49,0.0084,0.0084,353,240,66,0.405,0.395,74.80,63.30,49.84,53.85,55.04,46,64,91,0.72,51.75,2,2,1,80.53,2,0,0,10,9,0,3,196,200,54.38,55.21,6,6,4.94,0,72.03,72.02,72.02,78.00,49,0.0081,0.0081,204,200,54.06,54.62,0,5,3.41,0,77.70,77.70,77.70,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.8161,0,0,0,0,0,-1,1,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,0,1.1,0.4876,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:20:00,58.22,58.03,58.03,78,0.0082,0.0082,14.60,1419.65,1,893.64,18.44,49.71,47.31,48.00,20.64,0,10.79,0.00,70.08,48.00,2078.70,84.99,23.22,87.20,0.00,83.67,0,78,0.00,47.67,54.06,695.64,80.04,47.96,79.98,13.88,501,500,401,1.830,1.801,71.33,66.74,52.67,55.14,55.04,53,65,89,4.65,52.41,3.08,2.97,1,483.61,6,3,3,5,5,0,5,454,460,55.08,55.38,6,6,5.03,0,69.97,70.04,70.04,68.00,58,0.0094,0.0094,201,200,55.04,55.74,4,4,5.39,0,72.14,72.19,72.19,68.00,49,0.0084,0.0084,366,240,65,0.420,0.395,74.76,63.27,49.74,53.84,55.04,46,65,91,0.99,51.62,2,2,1,80.04,2,0,0,10,9,0,3,199,200,54.34,55.22,6,6,5.00,0,71.99,72.01,72.01,78.00,49,0.0081,0.0081,202,200,54.02,54.62,0,5,3.17,0,77.69,77.70,77.70,78.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,1,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.9,1,1.1,0.4876,0,0,1,15,-2,0,0,0,-1,3,2,1,10.1850,3.8000,0.8,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.3,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.0,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.1,0,1.1,0.8411,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:21:00,58.14,57.98,57.98,79,0.0082,0.0082,14.60,1339.23,1,912.16,18.48,49.51,47.24,48.00,33.90,0,17.43,0.00,70.09,48.00,2080.14,84.87,23.31,86.87,0.00,83.69,0,76,0.00,47.54,54.08,693.52,80.67,47.79,79.98,13.93,502,500,401,1.814,1.801,71.31,66.65,52.52,55.03,55.04,53,65,89,4.73,52.23,3.04,2.96,1,486.81,6,3,3,5,5,0,5,452,460,55.00,55.28,6,6,5.15,0,69.98,70.05,70.05,68.00,58,0.0094,0.0094,199,200,54.95,55.65,4,4,3.82,0,72.16,72.18,72.18,68.00,48,0.0084,0.0084,351,240,133,0.371,0.395,74.72,63.25,49.62,53.80,55.04,46,65,91,0.82,51.49,2,2,1,77.58,2,0,0,10,9,0,3,193,200,54.21,55.20,6,6,2.90,0,71.99,72.01,72.01,78.00,48,0.0081,0.0081,260,474,53.78,54.54,0,6,5.02,0,77.66,77.69,77.69,77.00,43,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,-0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,1.0,0,1.7,0.4311,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:22:00,58.05,57.93,57.93,80,0.0082,0.0082,14.60,1276.31,1,904.65,18.44,49.35,47.14,48.00,29.95,0,1.76,0.00,70.09,48.00,2081.28,84.93,23.35,86.90,0.00,83.73,0,74,0.00,47.44,54.08,703.87,79.69,47.69,79.98,13.84,500,500,424,1.786,1.801,71.34,66.63,52.45,54.94,55.04,53,65,89,4.73,52.15,2.99,2.97,1,487.79,7,3,3,5,5,0,5,465,460,54.92,55.19,6,6,5.07,0,69.99,70.05,70.05,68.00,58,0.0094,0.0094,199,200,54.83,55.59,4,4,3.03,0,72.17,72.17,72.17,68.00,48,0.0084,0.0084,347,240,192,0.352,0.395,74.77,64.26,49.70,53.66,55.04,45,66,90,0.96,52.20,2,2,1,81.68,2,0,0,10,9,0,3,197,200,54.02,55.09,6,6,3.05,0,71.98,72.00,72.00,78.00,48,0.0081,0.0081,302,474,53.53,54.23,0,7,4.41,0,77.39,77.68,77.68,77.00,42,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,-0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.6,0,1.4,0.4311,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:23:00,58.24,57.88,57.88,79,0.0082,0.0082,14.60,1271.78,1,883.95,18.82,49.24,47.11,48.00,41.06,0,13.57,0.00,70.09,48.00,2083.38,85.24,23.28,87.18,0.00,83.74,0,78,0.00,47.42,54.09,698.01,79.29,47.61,79.98,14.46,500,500,421,1.800,1.801,71.34,66.71,52.42,54.89,55.04,53,65,89,4.65,52.12,2.96,2.96,1,489.97,7,3,3,5,5,0,5,466,460,54.87,55.14,6,6,3.07,0,70.02,70.05,70.05,68.00,58,0.0094,0.0094,201,200,54.87,55.54,4,4,4.66,0,72.17,72.16,72.16,68.00,49,0.0084,0.0084,382,240,209,0.366,0.395,74.82,65.58,50.03,53.53,55.04,46,65,91,0.88,52.92,2,2,1,85.96,2,0,0,10,9,0,3,199,200,53.92,54.99,6,6,3.90,0,71.97,72.00,72.00,78.00,48,0.0081,0.0081,319,472,53.43,53.94,0,8,5.16,0,77.28,77.67,77.67,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,1,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,-0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.4,0,1.2,0.4311,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:24:00,58.33,57.83,57.83,81,0.0082,0.0082,14.60,1326.34,1,906.35,19.00,49.20,47.17,48.00,22.57,0,13.50,0.00,70.08,48.00,2082.45,85.39,23.20,87.26,0.00,83.76,0,77,0.00,47.42,54.09,715.50,78.48,47.58,79.98,13.73,499,500,418,1.803,1.801,71.34,66.76,52.42,54.85,55.04,53,66,90,4.58,52.11,2.92,2.96,1,493.59,7,3,3,5,5,0,5,466,460,54.88,55.11,6,6,4.03,0,70.06,70.05,70.05,68.00,58,0.0094,0.0094,200,200,54.90,55.50,4,4,5.35,0,72.16,72.15,72.15,68.00,48,0.0084,0.0084,319,240,224,0.361,0.395,74.90,66.65,50.37,53.47,55.04,47,65,91,0.82,53.36,2,2,1,89.92,2,0,0,10,9,0,3,202,200,53.88,54.91,6,6,4.85,0,71.97,71.99,71.99,78.00,49,0.0081,0.0081,325,466,53.47,53.76,0,9,5.19,0,77.29,77.65,77.65,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.1,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.2,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.1,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,0,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.3,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,0,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,-0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.3,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
03/12  17:25:00,58.30,57.78,57.78,78,0.0082,0.0082,14.59,1323.83,1,912.96,19.03,49.22,47.16,48.00,31.66,0,14.85,0.00,70.07,48.00,2079.02,85.20,23.26,87.23,0.00,83.77,0,75,0.00,47.43,54.08,718.87,78.54,47.63,79.98,13.81,503,500,404,1.815,1.801,71.39,66.83,52.47,54.85,55.04,54,65,90,4.64,52.13,2.90,2.97,1,488.12,7,3,3,5,5,0,5,454,460,54.85,55.11,6,6,5.11,0,70.09,70.04,70.04,68.00,58,0.0094,0.0094,201,200,54.86,55.49,4,4,5.38,0,72.16,72.13,72.13,68.00,49,0.0084,0.0084,339,240,227,0.376,0.395,74.93,67.46,50.66,53.46,55.04,47,63,92,0.88,53.66,2,2,1,93.13,2,0,0,10,9,0,3,203,200,53.93,54.87,6,6,4.98,0,71.98,71.99,71.99,78.00,49,0.0081,0.0081,330,457,53.45,53.72,0,10,3.14,0,77.35,77.62,77.62,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6170,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,4.3000,-0.6,0,1.1,0.4190,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,2.5700,-0.0,0,1.1,0.6109,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.7403,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.3,0,1.1,0.6870,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,4.3000,-0.0,0,1.1,0.7215,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,2.5700,-0.0,-1,1.1,0.5940,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,-0.2,0,1.1,0.4738,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,1.1776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.7746,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,4.3000,-0.1,0,1.1,0.7132,0,0,0,0,0,0,0,1,-1,3,3,1,6.9600,2.5700,0.4,0,1.1,0.9286,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,-0.5,0,1.1,0.4307,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,-0.1,0,1.1,0.7229,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.8847,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.8161,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.9820,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.8582,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.8,0,1.1,1.3264,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,-0.1,0,1.1,0.5621,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,0.2,1,1.1,0.8590,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.9100,0.4,0,1.1,0.8072,0,0,0,0,0,0,0,0,-2,0,3,1,2.1800,3.4350,0.1,0,1.1,0.8426,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4173,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,1.4813,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.7859,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6748,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.7,0,1.1,0.7905,0,0,0,0,0,0,0,0,-3,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4876,0,0,0,0,-0,0,0,0,-1,3,2,0,0.0000,0.0000,0.0,0,1.1,0.8837,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.3508,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.2,0,1.1,0.4311,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5256,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-1.1,0,1.1,0.4175,0,0,1,15,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.8411,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.9533,0,0,0,0,0,0,0,1,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.7368,0,0,0,0,0,0,0
