date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  05:07:00,74.02,71.96,71.96,87,0.0161,0.0161,14.49,25.96,0,10.28,0.00,72.94,70.06,39.99,38.50,0,14.56,0.01,72.67,39.99,11.52,70.73,0.00,70.95,0.00,69.30,0,43,0.00,75.06,74.73,13.07,23.88,73.74,79.98,0.06,161,760,35,0.251,1.600,74.72,72.91,70.85,72.65,55.04,93,89,85,0.05,74.98,0.00,0.02,0,6.70,5,2,2,0,0,0,2,3,700,74.23,78.20,0,2,4.35,0,79.15,80.83,80.83,78.00,39,0.0154,0.0154,0,200,73.99,76.64,0,2,5.42,0,77.38,80.38,80.38,78.00,47,0.0156,0.0156,307,360,27,0.282,1.600,75.33,73.41,70.52,72.66,55.04,94,94,87,0.27,70.90,0,0,0,8.09,5,0,0,0,0,0,2,3,200,74.90,80.00,0,2,5.04,0,80.32,81.10,81.10,78.00,51,0.0148,0.0148,5,300,74.63,78.75,0,2,5.19,0,78.97,82.32,82.32,78.00,58,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:08:00,72.98,71.96,71.96,88,0.0161,0.0161,14.49,13.39,0,14.94,0.00,72.94,70.06,39.99,18.93,0,13.50,0.00,72.69,39.99,10.65,70.73,0.00,70.95,0.00,69.30,0,43,0.00,75.06,74.72,18.36,24.00,73.74,79.98,0.07,146,760,35,0.271,1.600,74.68,73.09,70.86,72.65,55.04,93,92,86,0.07,74.98,0.00,0.02,0,8.49,5,2,2,0,0,0,2,3,700,74.27,78.10,0,2,5.01,0,79.15,80.83,80.83,78.00,40,0.0154,0.0154,1,200,73.99,76.59,0,2,3.10,0,77.37,80.38,80.38,78.00,48,0.0156,0.0156,331,360,29,0.272,1.600,75.37,73.77,70.45,72.60,55.04,91,95,88,0.18,70.88,0,0,0,4.35,5,0,0,0,0,0,2,3,200,74.91,80.04,0,2,4.67,0,80.29,81.10,81.10,78.00,53,0.0148,0.0148,5,300,74.60,78.72,0,2,4.13,0,78.93,82.32,82.32,78.00,62,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:09:00,72.52,71.96,71.96,89,0.0161,0.0161,14.49,30.25,0,14.70,0.00,72.94,70.06,39.99,20.22,0,12.60,0.00,72.68,39.99,11.08,70.73,0.00,70.94,0.00,69.30,0,43,0.00,75.06,74.73,14.19,23.78,73.74,79.98,0.06,150,760,34,0.255,1.600,74.66,73.24,70.88,72.64,55.04,90,93,87,0.05,74.98,0.00,0.02,0,6.56,5,2,2,0,0,0,2,3,700,74.32,78.04,0,2,5.05,0,79.15,80.83,80.83,78.00,41,0.0154,0.0154,0,200,74.02,76.55,0,2,5.27,0,77.37,80.39,80.39,78.00,49,0.0156,0.0156,342,360,29,0.271,1.600,75.35,73.89,70.41,72.54,55.04,87,95,88,0.29,70.88,0,0,0,9.51,5,0,0,0,0,0,2,3,200,74.86,80.07,0,2,4.92,0,80.24,81.10,81.10,78.00,57,0.0148,0.0148,5,300,74.56,78.68,0,2,2.77,0,78.90,82.33,82.33,78.00,67,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:10:00,72.26,71.96,71.96,91,0.0161,0.0161,14.49,18.10,0,14.81,0.00,72.94,70.06,39.99,26.85,0,14.75,0.00,72.65,39.99,10.38,70.73,0.00,70.94,0.00,69.30,0,43,0.00,75.06,74.72,10.63,23.78,73.74,79.98,0.07,168,760,35,0.256,1.600,74.64,73.33,70.89,72.64,55.04,88,93,88,0.12,74.98,0.00,0.02,0,9.21,5,2,2,0,0,0,2,2,700,74.30,77.99,0,2,5.14,0,79.14,80.84,80.84,78.00,41,0.0154,0.0154,1,200,74.00,76.54,0,2,3.95,0,77.37,80.39,80.39,78.00,53,0.0156,0.0156,363,360,28,0.273,1.600,75.33,73.91,70.41,72.48,55.04,85,94,89,0.19,70.90,0,0,0,5.44,5,0,0,0,0,0,2,3,200,74.83,80.11,0,2,3.06,0,80.16,81.10,81.10,78.00,60,0.0148,0.0148,5,300,74.54,78.66,0,2,4.99,0,78.86,82.33,82.33,78.00,71,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:11:00,72.17,71.96,71.96,92,0.0161,0.0161,14.49,18.97,0,9.10,0.00,72.94,70.06,39.99,21.39,0,9.67,0.00,72.65,39.99,10.57,70.72,0.00,70.94,0.00,69.29,0,45,0.00,75.06,74.72,16.12,23.82,73.74,79.98,0.06,148,760,32,0.226,1.600,74.56,73.40,70.91,72.64,55.04,86,93,89,0.08,74.98,0.00,0.03,0,7.34,5,2,2,0,0,0,2,2,700,74.30,77.96,0,2,5.03,0,79.14,80.84,80.84,78.00,42,0.0154,0.0154,1,200,73.98,76.51,0,2,4.63,0,77.36,80.40,80.40,78.00,55,0.0156,0.0156,350,360,23,0.255,1.600,75.29,73.88,70.42,72.42,55.04,84,93,89,0.09,70.91,0,0,0,8.95,5,0,0,0,0,0,2,1,200,74.85,80.15,0,2,4.85,0,80.10,81.11,81.11,78.00,64,0.0148,0.0148,4,300,74.53,78.68,0,2,3.22,0,78.81,82.33,82.33,78.00,73,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:12:00,72.17,71.96,71.96,93,0.0161,0.0161,14.49,17.92,0,0.00,0.00,72.94,70.06,39.99,23.74,0,13.23,0.01,72.63,39.99,10.33,70.72,0.00,70.94,0.00,69.29,0,43,0.00,75.05,74.71,0.00,23.71,73.73,79.98,0.07,140,760,31,0.219,1.600,74.58,73.46,70.92,72.64,55.04,86,92,89,0.02,74.98,0.00,0.02,0,8.04,5,2,2,0,0,0,2,2,700,74.23,78.00,0,2,5.05,0,79.13,80.85,80.85,78.00,43,0.0154,0.0154,1,200,74.02,76.50,0,2,3.26,0,77.35,80.41,80.41,78.00,57,0.0156,0.0156,336,360,21,0.250,1.600,75.26,73.85,70.45,72.36,55.04,84,93,90,0.09,70.89,0,0,0,5.11,5,0,0,0,0,0,2,2,200,74.81,80.18,0,2,3.22,0,80.07,81.11,81.11,78.00,65,0.0148,0.0148,4,300,74.51,78.68,0,2,4.59,0,78.74,82.33,82.33,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:13:00,72.09,71.96,71.96,94,0.0161,0.0161,14.49,21.11,0,11.49,0.00,72.94,70.06,39.99,29.84,0,12.99,0.00,72.62,39.99,11.10,70.72,0.00,70.94,0.00,69.29,0,44,0.00,75.05,74.71,14.40,23.81,73.73,79.98,0.06,149,760,31,0.212,1.600,74.53,73.50,70.94,72.64,55.04,86,91,89,0.08,74.98,0.00,0.02,0,8.28,5,2,2,0,0,0,2,1,700,74.25,78.02,0,2,5.08,0,79.12,80.85,80.85,78.00,45,0.0154,0.0154,0,200,74.05,76.49,0,2,3.49,0,77.32,80.41,80.41,78.00,60,0.0156,0.0156,344,360,24,0.244,1.600,75.24,73.83,70.49,72.32,55.04,84,92,90,0.21,70.88,0,0,0,5.24,5,0,0,0,0,0,2,2,200,74.80,80.21,0,2,2.69,0,80.08,81.11,81.11,78.00,66,0.0148,0.0148,4,300,74.45,78.71,0,2,4.83,0,78.68,82.33,82.33,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:14:00,71.98,71.96,71.96,94,0.0161,0.0161,14.49,16.04,0,12.82,0.00,72.94,70.06,39.99,31.44,0,5.74,0.00,72.62,39.99,11.37,70.72,0.00,70.94,0.00,69.29,0,44,0.00,75.05,74.70,14.77,23.92,73.73,79.98,0.06,152,760,27,0.191,1.600,74.51,73.55,70.95,72.65,55.04,86,91,90,0.11,74.98,0.00,0.02,0,5.90,5,2,2,0,0,0,2,0,700,74.28,78.06,0,2,4.19,0,79.11,80.85,80.85,78.00,47,0.0154,0.0154,0,200,74.01,76.49,0,2,5.40,0,77.31,80.42,80.42,78.00,63,0.0156,0.0156,314,360,22,0.231,1.600,75.19,73.80,70.54,72.29,55.04,85,92,90,0.30,70.89,0,0,0,8.24,5,0,0,0,0,0,2,1,200,74.78,80.24,0,2,5.02,0,80.10,81.11,81.11,78.00,66,0.0148,0.0148,4,300,74.44,78.73,0,2,5.18,0,78.63,82.34,82.34,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:15:00,72.01,71.96,71.96,95,0.0161,0.0161,14.49,27.38,0,12.14,0.00,72.94,70.06,39.99,0.00,0,7.68,0.00,72.63,39.99,10.70,70.72,0.00,70.94,0.00,69.29,0,44,0.00,75.05,74.70,13.09,23.82,73.73,79.98,0.06,160,760,26,0.213,1.600,74.50,73.58,70.96,72.66,55.04,86,90,90,0.03,74.98,0.00,0.02,0,7.25,5,2,2,0,0,0,2,2,700,74.22,78.08,0,2,5.04,0,79.10,80.86,80.86,78.00,48,0.0154,0.0154,0,200,74.05,76.51,0,2,3.28,0,77.30,80.42,80.42,78.00,65,0.0156,0.0156,300,360,19,0.218,1.600,75.15,73.77,70.58,72.29,55.04,84,92,91,0.29,70.90,0,0,0,5.05,5,0,0,0,0,0,2,1,200,74.79,80.27,0,2,2.62,0,80.13,81.12,81.12,78.00,67,0.0148,0.0148,4,300,74.43,78.77,0,2,4.70,0,78.58,82.34,82.34,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:16:00,71.94,71.96,71.96,96,0.0161,0.0161,14.49,25.32,0,12.08,0.00,72.94,70.06,39.99,26.95,0,15.06,0.00,72.63,39.99,10.41,70.72,0.00,70.94,0.00,69.29,0,43,0.00,75.05,74.70,16.65,23.79,73.73,79.98,0.05,140,760,27,0.207,1.600,74.47,73.60,70.97,72.65,55.04,86,90,90,0.03,74.98,0.00,0.02,0,7.70,5,2,2,0,0,0,2,1,700,74.25,78.17,0,2,5.03,0,79.10,80.86,80.86,78.00,49,0.0154,0.0154,0,200,74.05,76.50,0,2,3.17,0,77.29,80.43,80.43,78.00,66,0.0156,0.0156,343,360,20,0.235,1.600,75.13,73.74,70.63,72.30,55.04,85,92,91,0.34,70.91,0,0,0,5.05,5,0,0,0,0,0,2,1,200,74.81,80.29,0,2,3.60,0,80.16,81.12,81.12,78.00,67,0.0148,0.0148,4,300,74.43,78.79,0,2,4.28,0,78.54,82.34,82.34,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:17:00,71.83,71.96,71.96,96,0.0161,0.0161,14.49,14.21,0,11.50,0.00,72.94,70.05,39.99,22.46,0,11.16,0.00,72.61,39.99,10.70,70.72,0.00,70.93,0.00,69.29,0,43,0.00,75.05,74.69,15.37,23.78,73.73,79.98,0.06,150,760,27,0.221,1.600,74.45,73.61,70.97,72.66,55.04,86,90,90,0.08,74.97,0.00,0.02,0,5.68,5,2,2,0,0,0,2,0,700,74.33,78.19,0,2,4.68,0,79.10,80.87,80.87,78.00,50,0.0154,0.0154,1,200,74.06,76.51,0,2,5.38,0,77.29,80.43,80.43,78.00,66,0.0156,0.0156,338,360,21,0.225,1.600,75.14,73.70,70.66,72.29,55.04,84,92,91,0.18,70.90,0,0,0,9.07,5,0,0,0,0,0,2,1,200,74.78,80.31,0,2,5.00,0,80.17,81.12,81.12,78.00,67,0.0148,0.0148,3,300,74.43,78.82,0,2,3.73,0,78.49,82.34,82.34,78.00,73,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:18:00,71.80,71.96,71.96,95,0.0161,0.0161,14.49,15.86,0,13.17,0.00,72.94,70.06,39.99,18.51,0,11.27,0.00,72.62,39.99,11.45,70.72,0.00,70.93,0.00,69.29,0,43,0.00,75.04,74.69,13.28,23.81,73.73,79.98,0.05,128,760,29,0.213,1.600,74.44,73.62,70.99,72.67,55.04,86,90,91,0.08,74.98,0.00,0.02,0,8.60,5,2,2,0,0,0,2,0,700,74.33,78.19,0,2,4.66,0,79.10,80.87,80.87,78.00,51,0.0154,0.0154,0,200,74.05,76.54,0,2,5.36,0,77.28,80.44,80.44,78.00,67,0.0156,0.0156,283,360,20,0.230,1.600,75.08,73.65,70.70,72.30,55.04,84,91,92,0.36,70.89,0,0,0,9.23,5,0,0,0,0,0,2,1,200,74.78,80.34,0,2,4.97,0,80.18,81.12,81.12,78.00,67,0.0148,0.0148,3,300,74.43,78.85,0,2,3.91,0,78.46,82.34,82.34,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:19:00,71.79,71.96,71.96,95,0.0161,0.0161,14.49,12.20,0,10.93,0.00,72.94,70.05,39.99,24.49,0,8.96,0.00,72.63,39.99,11.05,70.72,0.00,70.93,0.00,69.29,0,45,0.00,75.04,74.69,13.58,23.73,73.73,79.98,0.07,119,760,27,0.229,1.600,74.43,73.62,70.99,72.68,55.04,85,90,91,0.02,74.98,0.00,0.03,0,6.37,5,2,2,0,0,0,2,0,700,74.34,78.25,0,2,4.48,0,79.10,80.87,80.87,78.00,52,0.0154,0.0154,0,200,74.07,76.56,0,2,5.40,0,77.27,80.45,80.45,78.00,68,0.0156,0.0156,307,360,20,0.237,1.600,75.02,73.59,70.73,72.29,55.04,84,91,92,0.23,70.89,0,0,0,9.07,5,0,0,0,0,0,2,1,200,74.79,80.36,0,2,5.02,0,80.18,81.13,81.13,78.00,67,0.0148,0.0148,3,300,74.38,78.87,0,2,4.57,0,78.43,82.34,82.34,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:20:00,71.79,71.96,71.96,95,0.0161,0.0161,14.49,0.00,0,11.78,0.00,72.94,70.05,39.99,20.11,0,12.86,0.01,72.63,39.99,10.94,70.72,0.00,70.94,0.00,69.28,0,45,0.00,75.04,74.68,12.61,23.90,73.73,79.98,0.07,149,760,27,0.199,1.600,74.43,73.61,71.00,72.69,55.04,85,90,91,0.07,74.98,0.00,0.03,0,8.45,5,2,2,0,0,0,2,0,700,74.23,78.31,0,2,5.09,0,79.10,80.88,80.88,78.00,54,0.0154,0.0154,0,200,74.09,76.55,0,2,3.72,0,77.27,80.45,80.45,78.00,68,0.0156,0.0156,294,360,23,0.230,1.600,75.04,73.50,70.76,72.28,55.04,83,91,92,0.29,70.91,0,0,0,4.91,5,0,0,0,0,0,2,1,200,74.81,80.38,0,2,2.78,0,80.19,81.13,81.13,78.00,67,0.0148,0.0148,4,300,74.42,78.90,0,2,4.88,0,78.40,82.35,82.35,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:21:00,71.78,71.96,71.96,94,0.0161,0.0161,14.49,24.95,0,11.20,0.00,72.94,70.05,39.99,18.83,0,8.77,0.00,72.67,39.99,10.35,70.72,0.00,70.93,0.00,69.28,0,44,0.00,75.04,74.68,14.11,23.69,73.72,79.98,0.06,136,760,28,0.202,1.600,74.42,73.60,71.01,72.70,55.04,84,89,91,0.03,74.98,0.00,0.03,0,7.82,5,2,2,0,0,0,2,0,700,74.28,78.34,0,2,5.03,0,79.10,80.88,80.88,78.00,54,0.0154,0.0154,0,200,74.09,76.56,0,2,3.05,0,77.27,80.46,80.46,78.00,69,0.0156,0.0156,297,360,19,0.227,1.600,75.02,73.40,70.78,72.26,55.04,83,90,92,0.29,70.91,0,0,0,4.96,5,0,0,0,0,0,2,1,200,74.83,80.40,0,2,2.59,0,80.18,81.13,81.13,78.00,67,0.0148,0.0148,4,300,74.37,78.93,0,2,4.62,0,78.37,82.35,82.35,78.00,74,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:22:00,71.79,71.96,71.96,94,0.0161,0.0161,14.49,9.37,0,15.31,0.00,72.94,70.05,39.99,29.73,0,14.10,0.00,72.68,39.99,10.70,70.72,0.00,70.93,0.00,69.29,0,44,0.00,75.04,74.68,9.22,23.92,73.73,79.98,0.06,148,760,28,0.208,1.600,74.35,73.57,71.02,72.70,55.04,84,89,91,0.04,74.97,0.00,0.02,0,7.53,5,2,2,0,0,0,2,1,700,74.32,78.40,0,2,5.05,0,79.10,80.89,80.89,78.00,55,0.0154,0.0154,0,200,74.11,76.57,0,2,3.01,0,77.26,80.46,80.46,78.00,69,0.0156,0.0156,320,360,20,0.235,1.600,74.97,73.31,70.79,72.27,55.04,82,90,92,0.27,70.90,0,0,0,4.39,5,0,0,0,0,0,2,0,200,74.79,80.43,0,2,4.77,0,80.18,81.13,81.13,78.00,67,0.0148,0.0148,3,300,74.38,78.95,0,2,4.36,0,78.34,82.35,82.35,78.00,73,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
07/16  05:23:00,71.81,71.96,71.96,93,0.0161,0.0161,14.49,4.57,0,0.00,0.00,72.94,70.05,39.99,15.94,0,12.56,0.00,72.65,39.99,11.06,70.71,0.00,70.93,0.00,69.28,0,43,0.00,75.04,74.67,0.00,23.73,73.72,79.98,0.06,154,760,28,0.192,1.600,74.38,73.52,71.03,72.70,55.04,83,89,92,0.06,74.97,0.00,0.02,0,9.27,5,2,2,0,0,0,2,0,700,74.21,78.43,0,2,3.36,0,79.09,80.89,80.89,78.00,56,0.0154,0.0154,0,200,74.12,76.58,0,2,4.62,0,77.25,80.47,80.47,78.00,70,0.0156,0.0156,336,360,21,0.231,1.600,74.95,73.22,70.80,72.28,55.04,82,90,93,0.34,70.89,0,0,0,6.71,5,0,0,0,0,0,2,0,200,74.84,80.45,0,2,3.90,0,80.17,81.14,81.14,78.00,67,0.0148,0.0148,4,300,74.34,78.99,0,2,5.11,0,78.31,82.35,82.35,78.00,73,0.0111,0.0111,0,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.6500,0,0,0,0,0,0,0
