date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  08:23:00,77.12,77.04,77.04,77,0.0159,0.0159,14.46,4566.80,1,929.02,21.61,48.70,43.92,43.66,10.06,0,13.20,0.00,52.70,43.66,2055.41,84.81,23.27,90.45,0.00,87.86,0,40,0.00,44.03,61.79,803.10,66.34,44.97,79.98,22.18,503,500,146,1.555,1.371,75.00,76.22,53.87,56.38,55.04,54,76,92,7.12,52.16,8.00,8.43,1,332.29,6,3,3,5,5,0,3,450,460,56.51,56.72,6,6,3.30,0,74.77,74.78,74.78,78.00,57,0.0104,0.0104,198,226,56.69,57.29,4,4,4.76,0,78.01,78.07,78.07,78.00,46,0.0095,0.0095,324,240,735,1.750,1.575,77.62,77.31,52.04,54.85,55.04,46,52,92,5.23,50.07,5,5,1,415.42,6,0,0,10,9,0,2,191,200,55.05,56.23,4,4,4.05,0,74.73,74.78,74.78,78.00,49,0.0089,0.0089,506,526,54.84,55.13,0,5,4.91,0,78.34,78.25,78.25,78.00,45,0.0094,0.0094,1,4,-9999,-9999,1,384.72,-75.24,1,481.48,-75.24,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:24:00,77.11,77.09,77.09,76,0.0159,0.0159,14.46,4427.79,1,943.00,21.59,48.66,43.99,43.66,33.69,0,11.18,0.00,52.76,43.66,2056.06,84.65,23.27,90.21,0.00,87.87,0,41,0.00,44.05,61.72,834.17,66.49,44.99,79.98,22.02,492,500,164,1.393,1.314,75.01,76.23,53.87,56.31,55.04,54,74,92,7.12,52.08,8.00,8.43,1,317.00,6,3,3,5,5,0,3,445,460,56.35,56.66,6,6,4.85,0,74.80,74.82,74.82,78.00,57,0.0104,0.0104,222,253,56.48,57.22,4,4,4.05,0,78.06,78.14,78.14,78.00,45,0.0095,0.0095,374,240,751,1.669,1.709,77.58,77.31,51.95,54.76,55.04,46,52,92,4.97,50.04,5,5,1,416.40,6,0,0,10,9,0,2,188,200,54.98,56.19,4,4,2.96,0,74.70,74.78,74.78,78.00,49,0.0089,0.0089,516,526,54.75,55.03,0,6,4.84,0,78.29,78.24,78.24,78.00,45,0.0094,0.0094,1,4,-9999,-9999,1,382.91,-57.75,1,487.38,-57.75,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:25:00,77.18,77.14,77.14,77,0.0158,0.0158,14.47,4400.24,1,947.17,21.59,48.70,43.92,43.66,17.54,0,12.38,0.00,52.83,43.66,2055.50,84.88,23.32,90.28,0.00,87.88,0,41,0.00,44.06,61.69,832.42,65.77,45.07,79.98,21.89,497,500,194,1.352,1.417,75.06,76.21,54.04,56.29,55.04,54,74,93,7.21,52.16,8.00,8.43,1,325.81,6,3,3,5,5,0,3,452,460,56.45,56.62,7,7,4.99,0,74.81,74.86,74.86,78.00,56,0.0104,0.0104,256,280,56.57,57.11,4,4,3.37,0,78.07,78.22,78.22,78.00,45,0.0095,0.0095,305,240,779,1.698,1.821,77.60,77.31,52.16,54.77,55.04,47,52,93,4.97,50.24,5,5,1,441.30,7,0,0,10,9,0,2,197,200,55.08,56.19,4,4,2.21,0,74.68,74.78,74.78,78.00,50,0.0089,0.0089,525,527,54.87,55.05,0,6,4.73,0,78.22,78.24,78.24,78.00,46,0.0094,0.0094,1,4,-9999,-9999,1,376.10,-42.66,1,489.01,-42.66,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,0.7,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,-1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:26:00,77.26,77.19,77.19,77,0.0158,0.0158,14.47,4564.88,1,940.25,21.54,48.81,43.95,43.66,47.69,0,16.92,0.00,52.89,43.66,2056.44,85.02,23.28,90.67,0.00,87.87,0,41,0.00,44.17,61.71,832.26,66.27,45.16,79.98,21.89,499,500,227,1.358,1.443,75.16,76.17,54.45,56.38,55.04,54,73,93,7.13,52.32,8.00,8.43,1,342.36,6,3,3,5,5,0,3,457,460,56.62,56.70,7,7,4.89,0,74.81,74.91,74.91,78.00,57,0.0104,0.0104,287,302,56.69,57.11,4,4,5.14,0,78.17,78.27,78.27,78.00,45,0.0095,0.0095,335,240,796,1.762,1.848,77.59,77.30,52.46,54.89,55.04,47,53,93,5.07,50.36,5,5,1,464.03,7,0,0,10,9,0,2,199,200,55.20,56.22,4,4,4.63,0,74.66,74.78,74.78,78.00,50,0.0089,0.0089,532,527,55.03,55.18,0,6,2.84,0,78.19,78.24,78.24,78.00,46,0.0094,0.0094,1,4,-9999,-9999,1,377.80,-33.26,1,509.71,-33.26,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:27:00,77.35,77.25,77.25,76,0.0158,0.0158,14.46,4730.98,1,922.49,21.59,48.91,44.00,43.66,29.73,0,12.97,0.00,52.96,43.66,2055.60,84.97,23.30,90.61,0.00,87.86,0,40,0.00,44.28,61.66,816.67,66.30,45.19,79.98,21.82,505,500,253,1.409,1.473,75.18,76.15,54.86,56.55,55.04,54,73,94,7.08,52.49,8.00,8.43,1,363.13,6,3,3,5,5,0,3,469,460,56.85,56.85,7,7,4.90,0,74.82,74.95,74.95,78.00,57,0.0104,0.0104,306,315,56.94,57.18,4,4,3.17,0,78.29,78.31,78.31,78.00,46,0.0095,0.0095,338,240,840,1.991,2.592,77.59,77.30,52.75,55.06,55.04,47,53,94,4.99,50.54,5,5,1,540.58,7,0,0,10,9,0,2,207,200,55.42,56.30,4,4,2.14,0,74.66,74.78,74.78,78.00,48,0.0089,0.0089,565,528,55.43,55.37,0,6,4.61,0,78.12,78.24,78.24,78.00,46,0.0094,0.0094,1,4,-9999,-9999,1,384.91,-25.74,1,627.58,-25.74,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:28:00,77.41,77.30,77.30,76,0.0158,0.0158,14.46,5003.50,1,943.19,21.55,49.03,43.99,43.66,34.22,0,16.76,0.00,53.02,43.66,2056.49,85.55,23.28,91.41,0.00,87.85,0,41,0.00,44.25,61.58,830.15,65.90,45.23,79.98,21.90,503,500,263,1.396,1.360,75.27,76.14,55.10,56.74,55.04,53,72,95,7.11,52.56,8.00,8.43,1,361.99,6,3,3,5,5,0,3,465,460,56.97,57.02,7,7,4.34,0,74.84,74.99,74.99,78.00,56,0.0104,0.0104,320,318,57.00,57.27,4,4,5.18,0,78.40,78.31,78.31,78.00,46,0.0095,0.0095,308,240,868,2.461,2.775,77.55,77.28,53.23,55.45,55.04,47,53,95,5.17,50.76,5,5,1,662.53,8,0,0,10,9,0,2,231,200,55.81,56.49,4,4,4.66,0,74.67,74.78,74.78,78.00,49,0.0089,0.0089,566,527,55.89,55.78,0,5,4.86,0,78.10,78.24,78.24,78.00,47,0.0094,0.0094,1,4,-9999,-9999,1,383.15,-38.27,1,714.75,-38.27,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:29:00,77.42,77.35,77.35,76,0.0158,0.0158,14.47,5092.20,1,941.62,21.55,49.10,44.04,43.66,41.17,0,11.82,0.01,53.08,43.66,2055.56,85.34,23.31,91.58,0.00,87.84,0,40,0.00,44.20,61.57,826.94,65.76,45.32,79.98,22.34,499,500,229,1.382,1.227,75.34,76.19,55.10,56.86,55.04,53,73,95,7.12,52.58,8.00,8.43,1,336.35,6,3,3,5,5,0,3,444,460,56.92,57.13,7,7,4.90,0,74.89,75.03,75.03,78.00,56,0.0105,0.0105,315,314,57.03,57.33,4,4,2.73,0,78.51,78.30,78.30,78.00,46,0.0095,0.0095,337,240,834,2.775,2.965,77.61,77.30,53.19,55.76,55.04,47,53,95,5.27,50.61,5,5,1,706.41,8,0,0,10,9,0,2,203,200,55.91,56.68,4,4,2.39,0,74.74,74.77,74.77,78.00,49,0.0089,0.0089,545,526,56.02,56.05,0,5,4.27,0,78.22,78.23,78.23,78.00,47,0.0094,0.0094,1,4,-9999,-9999,1,378.62,-51.14,1,775.31,-51.14,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,-1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:30:00,77.52,77.40,77.40,76,0.0157,0.0157,14.46,5208.95,1,943.77,21.55,49.12,43.97,43.66,23.21,0,11.14,0.00,53.15,43.66,2055.35,85.02,23.33,91.23,0.00,87.84,0,41,0.00,43.93,61.52,848.03,65.02,45.35,79.98,23.22,492,500,213,1.273,1.069,75.38,76.26,54.89,56.86,55.04,52,73,94,6.99,52.57,8.00,8.43,1,307.22,5,3,3,5,5,0,3,444,460,56.94,57.10,7,7,4.39,0,74.86,75.07,75.07,78.00,55,0.0105,0.0105,307,305,56.93,57.29,4,4,5.13,0,78.56,78.27,78.27,78.00,45,0.0095,0.0095,297,240,824,2.956,3.023,77.62,77.33,52.73,55.86,55.04,47,53,93,6.13,50.30,6,6,1,739.38,8,0,0,10,9,0,2,211,200,55.84,56.79,4,4,4.61,0,74.85,74.76,74.76,78.00,48,0.0090,0.0090,523,524,55.84,56.10,0,5,4.88,0,78.28,78.22,78.22,78.00,45,0.0094,0.0094,1,4,-9999,-9999,1,375.19,-81.69,1,821.49,-81.69,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.9,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:31:00,77.53,77.45,77.45,76,0.0157,0.0157,14.46,5470.14,1,943.86,21.60,49.06,43.87,43.46,0.00,0,0.00,0.01,53.21,43.46,2055.18,85.26,23.25,91.29,0.00,87.85,0,41,0.00,43.90,61.55,849.23,65.74,45.41,79.98,24.04,496,500,191,1.169,0.977,75.34,76.36,54.72,56.76,55.04,52,73,93,7.18,52.50,8.00,8.43,1,279.32,5,3,3,5,5,0,3,438,460,56.73,57.00,7,7,3.70,0,74.88,75.12,75.12,78.00,55,0.0105,0.0105,293,296,56.78,57.21,4,4,5.13,0,78.60,78.24,78.24,78.00,45,0.0095,0.0095,333,240,818,3.047,3.079,77.54,77.35,52.06,55.70,55.04,45,51,91,6.38,49.98,7,8,1,744.11,8,0,0,10,9,0,2,199,200,55.64,56.79,4,4,4.62,0,74.88,74.74,74.74,78.00,47,0.0090,0.0090,529,524,55.56,55.94,0,5,4.88,0,78.30,78.22,78.22,78.00,44,0.0094,0.0094,1,4,-9999,-9999,1,369.22,-90.91,1,840.89,-90.91,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:32:00,77.57,77.50,77.50,75,0.0157,0.0157,14.46,5373.08,1,944.26,21.51,48.99,43.80,43.46,31.23,0,12.20,0.00,53.28,43.46,2054.18,85.07,23.30,91.24,0.00,87.86,0,40,0.00,43.76,61.45,851.99,65.60,45.24,79.98,24.18,491,500,193,1.075,1.088,75.39,76.42,54.51,56.61,55.04,51,72,92,6.99,52.41,8.00,8.43,1,275.10,5,3,3,5,5,0,3,450,460,56.56,56.85,7,7,4.76,0,74.89,75.16,75.16,78.00,54,0.0106,0.0106,283,291,56.65,57.09,5,4,2.37,0,78.54,78.22,78.22,78.00,44,0.0095,0.0095,319,240,797,2.757,2.247,77.61,77.34,51.64,55.46,55.04,45,51,90,6.35,49.84,7,8,1,652.16,8,0,0,10,9,0,2,194,200,55.48,56.73,4,4,2.81,0,74.89,74.74,74.74,78.00,46,0.0090,0.0090,509,524,55.32,55.72,0,5,4.00,0,78.30,78.22,78.22,78.00,44,0.0094,0.0094,1,4,-9999,-9999,1,372.57,-71.88,1,649.13,-71.88,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:33:00,77.58,77.55,77.55,75,0.0157,0.0157,14.46,5349.41,1,937.48,21.59,48.86,43.68,43.46,0.00,0,0.67,0.00,53.34,43.46,2056.24,84.90,23.31,91.07,0.00,87.89,0,41,0.00,43.65,61.51,855.55,65.22,45.13,79.98,24.41,505,500,232,1.079,1.278,75.39,76.42,54.54,56.49,55.04,51,71,92,7.13,52.40,8.00,8.43,1,304.77,5,3,3,5,5,0,3,456,460,56.57,56.74,7,7,5.03,0,74.94,75.22,75.22,78.00,55,0.0106,0.0106,292,290,56.68,57.01,5,4,4.03,0,78.43,78.22,78.22,78.00,44,0.0095,0.0095,338,240,727,2.240,1.690,77.63,77.36,51.14,55.05,55.04,45,50,89,6.50,49.47,7,8,1,492.10,7,0,0,10,9,0,2,181,200,55.06,56.60,4,4,3.06,0,74.88,74.74,74.74,78.00,45,0.0090,0.0090,482,525,54.72,55.33,0,5,4.79,0,78.39,78.22,78.22,78.00,43,0.0094,0.0094,1,4,-9999,-9999,1,367.85,-52.42,1,519.84,-52.42,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:34:00,77.67,77.60,77.60,75,0.0157,0.0157,14.46,5175.50,1,939.48,21.55,48.68,43.62,43.46,15.09,0,12.70,0.00,53.40,43.46,2055.14,84.66,23.36,90.74,0.00,87.92,0,41,0.00,43.57,61.45,856.37,65.22,44.98,79.98,24.12,511,500,271,1.131,1.240,75.43,76.38,54.94,56.55,55.04,52,71,93,7.05,52.49,8.00,8.43,1,330.61,6,3,3,5,5,0,3,476,460,56.79,56.81,7,7,3.13,0,75.01,75.26,75.26,78.00,56,0.0106,0.0106,299,292,56.85,57.06,4,4,4.67,0,78.31,78.22,78.22,78.00,45,0.0095,0.0095,296,240,739,1.862,1.493,77.55,77.37,50.77,54.55,55.04,45,51,88,6.26,49.36,7,7,1,430.07,6,0,0,10,9,0,2,180,200,54.76,56.39,4,4,3.87,0,74.86,74.74,74.74,78.00,47,0.0090,0.0090,500,527,54.27,54.85,0,5,4.87,0,78.30,78.22,78.22,78.00,44,0.0094,0.0094,1,4,-9999,-9999,1,374.92,-59.24,1,471.23,-59.24,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:35:00,77.65,77.65,77.65,75,0.0156,0.0156,14.46,5050.16,1,950.76,21.59,48.63,43.57,43.46,8.88,0,12.68,0.00,53.46,43.46,2054.31,84.90,23.32,90.79,0.00,87.94,0,40,0.00,43.52,61.41,854.05,65.30,44.90,79.98,23.82,512,500,276,1.172,1.215,75.53,76.33,55.23,56.67,55.04,53,70,94,7.12,52.51,8.00,8.43,1,331.48,6,3,3,5,5,0,3,475,460,56.86,56.95,7,7,4.95,0,75.18,75.30,75.30,78.00,57,0.0106,0.0106,301,295,56.96,57.19,4,4,5.08,0,78.23,78.23,78.23,78.00,46,0.0095,0.0095,288,240,743,1.639,1.527,77.64,77.38,50.67,54.17,55.04,46,51,88,6.37,49.35,7,7,1,404.24,6,0,0,10,9,0,2,186,200,54.48,56.12,4,4,4.55,0,74.80,74.75,74.75,78.00,48,0.0089,0.0089,507,529,54.00,54.46,0,5,2.58,0,78.26,78.22,78.22,78.00,44,0.0094,0.0094,1,4,-9999,-9999,1,378.03,-34.59,1,444.19,-34.59,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:36:00,77.74,77.71,77.71,76,0.0156,0.0156,14.46,5069.44,1,943.89,21.53,48.59,43.52,43.46,35.18,0,13.94,0.01,53.52,43.46,2056.41,85.31,23.35,91.02,0.00,87.97,0,40,0.00,43.45,61.41,848.75,65.82,44.70,79.98,23.00,504,500,282,1.219,1.332,75.58,76.36,55.26,56.73,55.04,53,70,94,7.10,52.39,8.00,8.43,1,348.08,6,3,3,5,5,0,3,475,460,56.92,57.03,7,7,3.51,0,75.38,75.33,75.33,78.00,57,0.0106,0.0106,307,297,57.00,57.27,4,4,5.03,0,78.15,78.23,78.23,78.00,46,0.0095,0.0095,330,240,761,1.590,1.671,77.63,77.38,50.99,54.02,55.04,46,52,90,5.36,49.59,6,6,1,405.48,6,0,0,10,9,0,2,190,200,54.53,55.91,4,4,4.40,0,74.72,74.77,74.77,78.00,49,0.0089,0.0089,519,531,54.14,54.34,0,6,4.89,0,78.18,78.22,78.22,78.00,45,0.0094,0.0094,1,4,-9999,-9999,1,381.02,-14.30,1,434.46,-14.30,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:37:00,77.77,77.76,77.76,75,0.0156,0.0156,14.46,5109.15,1,943.03,21.52,48.60,43.52,43.46,23.74,0,0.00,0.00,53.59,43.46,2054.70,85.29,23.26,91.44,0.00,87.97,0,41,0.00,43.45,61.34,823.52,66.51,44.43,79.98,21.31,517,500,289,1.340,1.555,75.60,76.39,55.23,56.80,55.04,53,70,95,7.11,52.20,8.00,8.43,1,373.71,6,3,3,5,5,0,3,470,460,57.01,57.09,7,7,4.87,0,75.48,75.35,75.35,78.00,57,0.0106,0.0106,309,297,57.06,57.32,4,4,2.47,0,78.12,78.23,78.23,78.00,46,0.0095,0.0095,315,240,796,1.663,1.851,77.66,77.39,51.80,54.19,55.04,47,52,92,4.66,50.06,5,5,1,446.73,6,0,0,10,9,0,2,201,200,54.83,55.88,4,4,2.81,0,74.65,74.78,74.78,78.00,50,0.0089,0.0089,537,531,54.62,54.58,0,6,4.03,0,78.15,78.22,78.22,78.00,47,0.0094,0.0094,1,4,-9999,-9999,1,381.52,18.20,1,442.19,18.20,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,-1,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:38:00,77.88,77.81,77.81,75,0.0156,0.0156,14.47,4975.03,1,943.36,21.55,48.55,43.45,43.46,21.18,0,13.76,0.01,53.65,43.46,2053.91,84.81,23.28,90.87,0.00,87.98,0,40,0.00,43.43,61.38,798.37,65.99,44.02,79.98,19.51,518,500,299,1.531,1.833,75.71,76.42,55.17,56.90,55.04,53,70,95,7.10,51.99,8.00,8.43,1,417.39,6,3,3,5,5,0,3,483,460,57.06,57.18,6,7,4.86,0,75.56,75.38,75.38,78.00,57,0.0106,0.0106,315,297,57.18,57.39,4,4,3.01,0,78.12,78.22,78.22,78.00,46,0.0095,0.0095,329,240,820,1.803,2.106,77.66,77.41,53.08,54.74,55.04,48,54,95,3.57,51.16,4,4,1,493.09,7,0,0,10,9,0,2,208,200,55.45,56.09,4,4,4.45,0,74.64,74.78,74.78,78.00,52,0.0088,0.0088,562,531,55.50,55.19,0,6,3.77,0,78.13,78.22,78.22,78.00,48,0.0094,0.0094,1,4,-9999,-9999,1,374.73,68.71,1,454.03,68.71,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
