date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  08:39:00,77.89,77.86,77.86,75,0.0156,0.0156,14.46,5030.51,1,921.37,21.55,48.55,43.42,43.46,31.44,0,10.71,0.00,53.71,43.46,2055.29,85.09,23.30,91.03,0.00,88.00,0,39,0.00,43.49,61.37,817.35,66.01,44.24,79.98,19.97,510,500,297,1.776,2.070,75.71,76.45,55.07,57.02,55.04,53,69,95,7.07,51.87,8.00,8.43,1,466.56,7,3,3,5,5,0,3,483,460,57.20,57.28,6,6,3.51,0,75.62,75.41,75.41,78.00,56,0.0106,0.0106,317,296,57.24,57.46,4,4,5.06,0,78.15,78.22,78.22,78.00,46,0.0095,0.0095,311,240,831,2.045,2.246,77.66,77.44,53.82,55.33,55.04,48,53,96,4.14,50.70,4,4,1,543.74,7,0,0,10,9,0,2,220,200,55.69,56.40,4,4,4.47,0,74.66,74.78,74.78,78.00,50,0.0088,0.0088,561,530,55.75,55.73,0,5,4.86,0,78.17,78.21,78.21,78.00,47,0.0094,0.0094,1,4,-9999,-9999,1,377.28,108.59,1,445.49,108.59,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:40:00,77.96,77.91,77.91,75,0.0155,0.0155,14.46,4989.70,1,928.07,21.57,48.53,43.39,43.46,23.64,0,0.00,0.00,53.77,43.46,2055.63,85.11,23.28,91.12,0.00,88.00,0,40,0.00,43.50,61.30,817.60,66.47,44.32,79.98,20.47,514,500,288,1.990,2.156,75.79,76.51,55.06,57.18,55.04,53,70,95,7.07,51.97,8.00,8.43,1,494.02,7,3,3,5,5,0,3,476,460,57.34,57.41,6,6,4.93,0,75.72,75.43,75.43,78.00,55,0.0106,0.0106,315,295,57.45,57.58,4,4,4.99,0,78.19,78.21,78.21,78.00,46,0.0095,0.0095,337,240,812,2.259,2.315,77.66,77.44,53.52,55.62,55.04,47,52,96,4.35,50.32,4,4,1,566.32,7,0,0,10,9,0,2,217,200,55.69,56.56,4,4,4.51,0,74.70,74.77,74.77,78.00,48,0.0089,0.0089,548,528,55.71,55.92,0,5,2.59,0,78.14,78.21,78.21,78.00,46,0.0094,0.0094,1,4,-9999,-9999,1,384.60,114.00,1,452.73,114.00,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,2.5700,0.8,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,3.4350,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:41:00,77.98,77.96,77.96,75,0.0155,0.0155,14.46,4953.38,1,928.55,21.53,48.49,43.38,43.46,32.08,0,12.65,0.00,53.84,43.46,2055.05,84.94,23.28,90.92,0.00,88.02,0,39,0.00,43.43,61.20,813.10,65.91,44.62,79.98,21.11,504,500,244,1.935,1.531,75.83,76.61,54.92,57.26,55.04,52,70,94,7.09,51.95,8.00,8.43,1,436.26,7,3,3,5,5,0,3,454,460,57.33,57.50,6,6,4.88,0,75.80,75.46,75.46,78.00,55,0.0107,0.0107,284,294,57.40,57.67,4,4,3.42,0,78.30,78.21,78.21,78.00,45,0.0096,0.0096,311,240,747,2.091,1.779,77.71,77.46,52.82,55.60,55.04,46,51,94,5.48,49.72,5,5,1,479.31,7,0,0,10,9,0,2,198,200,55.39,56.60,4,4,2.32,0,74.76,74.75,74.75,78.00,47,0.0089,0.0089,516,527,55.27,55.82,0,5,4.68,0,78.19,78.20,78.20,78.00,45,0.0094,0.0094,1,4,-9999,-9999,1,386.95,0.00,1,458.16,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,2.2,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.6,0,2.2,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.6,0,2.2,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.7,1,2.2,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,1.5,1,2.2,0.5035,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.6,0,2.2,0.5035,0,0,0,0,0,0,0
07/16  08:42:00,78.02,78.01,78.01,74,0.0155,0.0155,14.46,4732.90,1,940.91,21.57,48.34,43.32,43.46,26.74,0,13.85,0.00,53.90,43.46,2056.12,84.73,23.31,90.61,0.00,88.02,0,40,0.00,43.34,61.19,838.20,65.52,44.63,79.98,22.55,510,500,235,1.937,2.001,75.78,76.74,54.71,57.17,55.04,52,70,93,7.11,52.04,8.00,8.43,1,446.72,7,3,3,5,5,0,3,451,460,57.21,57.43,6,6,3.12,0,75.80,75.48,75.48,78.00,55,0.0107,0.0107,283,293,57.33,57.65,4,4,4.77,0,78.29,78.20,78.20,78.00,45,0.0096,0.0096,301,240,755,2.129,2.202,77.63,77.49,51.70,55.17,55.04,44,50,91,5.37,49.47,5,5,1,499.59,7,0,0,10,9,0,2,199,200,55.14,56.43,4,4,4.02,0,74.78,74.74,74.74,78.00,45,0.0089,0.0089,517,526,54.90,55.37,0,5,4.89,0,78.17,78.20,78.20,78.00,43,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.6,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.6,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,1.1,0,1.6,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.2,0,1.6,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,1.1,1,1.6,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.6,0.5035,0,0,0,0,0,0,0
07/16  08:43:00,78.05,78.06,78.06,74,0.0155,0.0155,14.46,4662.76,1,944.07,21.55,48.30,43.43,43.46,25.13,0,5.61,0.01,53.96,43.46,2054.68,84.76,23.27,90.45,0.00,88.03,0,40,0.00,43.51,61.22,827.47,65.98,44.54,79.98,22.42,503,500,259,1.945,2.001,75.83,76.77,54.72,57.14,55.04,52,69,93,7.11,52.00,8.00,8.43,1,463.30,7,3,3,5,5,0,3,462,460,57.26,57.41,6,6,4.10,0,75.74,75.50,75.50,78.00,54,0.0107,0.0107,301,299,57.37,57.65,4,4,5.16,0,78.24,78.22,78.22,78.00,45,0.0096,0.0096,312,240,765,2.177,2.202,77.68,77.47,51.42,54.88,55.04,44,50,91,5.15,49.51,5,5,1,519.48,7,0,0,10,9,0,2,202,200,55.05,56.29,4,4,4.66,0,74.75,74.74,74.74,78.00,45,0.0089,0.0089,526,527,54.86,55.13,0,5,4.89,0,78.12,78.20,78.20,78.00,43,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.3,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.9,0,1.3,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.9,1,1.3,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,0.9,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,1.0,0,1.3,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.8,0,1.3,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.3,0.5035,0,0,0,0,0,0,0
07/16  08:44:00,78.14,78.11,78.11,74,0.0155,0.0155,14.46,4439.72,1,941.95,21.57,48.30,43.69,43.46,0.97,0,0.03,0.01,54.02,43.46,2057.05,84.73,23.26,90.20,0.00,88.03,0,40,0.00,43.63,61.23,830.07,65.35,44.54,79.98,22.19,497,500,275,1.956,2.001,75.92,76.76,54.83,57.17,55.04,51,69,93,7.12,52.08,8.00,8.43,1,476.75,7,3,3,5,5,0,3,470,460,57.30,57.43,6,6,4.83,0,75.70,75.54,75.54,78.00,54,0.0107,0.0107,303,309,57.46,57.68,4,4,5.06,0,78.19,78.24,78.24,78.00,45,0.0096,0.0096,350,240,765,2.180,2.202,77.68,77.49,51.50,54.77,55.04,45,50,91,5.08,49.68,5,5,1,521.65,7,0,0,10,9,0,2,201,200,55.06,56.21,4,4,4.55,0,74.75,74.74,74.74,78.00,47,0.0089,0.0089,525,528,54.87,55.07,0,5,2.12,0,78.14,78.20,78.20,78.00,44,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.2,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.2,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.6,0,1.2,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.2,-1,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,0,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,1,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5035,0,0,0,0,0,0,0
07/16  08:45:00,78.18,78.16,78.16,74,0.0154,0.0154,14.46,4427.06,1,929.23,21.51,48.37,43.62,43.46,22.46,0,0.00,0.00,54.08,43.46,2056.22,84.96,23.29,90.11,0.00,88.02,0,40,0.00,43.76,61.12,823.04,65.01,44.77,79.98,22.04,505,500,272,1.969,2.001,75.86,76.78,54.92,57.24,55.04,52,69,93,7.07,52.16,8.00,8.43,1,477.88,7,3,3,5,5,0,3,455,460,57.41,57.49,6,6,4.32,0,75.70,75.57,75.57,78.00,55,0.0107,0.0107,314,317,57.49,57.73,4,4,5.17,0,78.19,78.26,78.26,78.00,45,0.0096,0.0096,315,240,783,2.152,2.202,77.67,77.51,51.74,54.78,55.04,46,51,92,4.84,49.88,5,5,1,531.56,7,0,0,10,9,0,2,201,200,55.14,56.20,4,4,4.67,0,74.77,74.74,74.74,78.00,49,0.0089,0.0089,541,529,55.02,55.12,0,5,4.86,0,78.18,78.20,78.20,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:46:00,78.24,78.22,78.22,73,0.0154,0.0154,14.46,4698.67,1,940.41,21.55,48.55,43.72,43.25,27.17,0,12.97,0.00,54.14,43.25,2057.11,85.52,23.27,90.97,0.00,88.02,0,40,0.00,43.83,61.10,833.82,65.98,44.89,79.98,21.97,498,500,276,2.004,2.001,75.97,76.84,55.04,57.32,55.04,52,69,93,7.08,52.25,8.00,8.43,1,480.48,7,3,3,5,5,0,3,453,460,57.44,57.56,6,6,3.29,0,75.72,75.59,75.59,78.00,55,0.0107,0.0107,315,324,57.58,57.80,4,4,4.98,0,78.19,78.28,78.28,78.00,46,0.0096,0.0096,333,240,784,2.197,2.202,77.74,77.53,52.04,54.89,55.04,46,51,92,4.96,50.02,5,5,1,535.28,7,0,0,10,9,0,2,202,200,55.21,56.25,4,4,4.37,0,74.79,74.73,74.73,78.00,49,0.0089,0.0089,544,530,55.10,55.23,0,5,4.85,0,78.15,78.20,78.20,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:47:00,78.26,78.27,78.27,73,0.0154,0.0154,14.45,4990.30,1,938.15,21.48,48.64,43.67,43.25,0.00,0,0.00,0.00,54.20,43.25,2056.18,85.37,23.32,91.27,0.00,88.00,0,40,0.00,43.80,61.09,829.75,65.76,44.85,79.98,22.03,505,500,290,1.962,2.001,75.99,76.86,55.16,57.40,55.04,52,68,93,7.16,52.33,8.00,8.43,1,486.08,7,3,3,5,5,0,3,463,460,57.53,57.63,6,6,3.24,0,75.71,75.62,75.62,78.00,55,0.0107,0.0107,325,327,57.70,57.86,4,4,4.97,0,78.21,78.28,78.28,78.00,46,0.0096,0.0096,319,240,769,2.211,2.202,77.73,77.55,52.18,54.99,55.04,46,51,93,5.02,50.07,5,5,1,534.41,7,0,0,10,9,0,2,203,200,55.23,56.29,4,4,4.35,0,74.80,74.73,74.73,78.00,49,0.0089,0.0089,528,530,55.16,55.33,0,5,4.85,0,78.21,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:48:00,78.33,78.32,78.32,73,0.0154,0.0154,14.45,4995.19,1,921.33,21.54,48.67,43.76,43.25,29.84,0,12.80,0.00,54.26,43.25,2054.61,85.21,23.31,91.20,0.00,87.98,0,39,0.00,43.83,61.07,832.14,65.80,44.75,79.98,21.95,508,500,298,1.989,2.001,75.98,76.87,55.29,57.49,55.04,52,68,93,7.10,52.37,8.00,8.43,1,492.18,7,3,3,5,5,0,3,465,460,57.63,57.71,6,6,2.94,0,75.66,75.65,75.65,78.00,56,0.0107,0.0107,326,330,57.77,57.94,4,4,4.61,0,78.25,78.29,78.29,78.00,46,0.0096,0.0096,323,240,774,2.202,2.202,77.75,77.58,52.17,55.05,55.04,46,51,93,5.02,50.06,5,5,1,528.99,7,0,0,10,9,0,2,202,200,55.25,56.32,4,4,3.82,0,74.81,74.73,74.73,78.00,49,0.0089,0.0089,526,529,55.17,55.37,0,5,4.83,0,78.26,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:49:00,78.34,78.37,78.37,73,0.0154,0.0154,14.46,5137.66,1,935.89,21.51,48.68,43.58,43.25,27.49,0,15.06,0.00,54.32,43.25,2054.47,85.03,23.27,91.04,0.00,87.98,0,39,0.00,43.96,61.10,829.68,65.72,44.79,79.98,21.88,507,500,300,1.996,2.001,76.05,76.88,55.35,57.56,55.04,52,68,94,7.12,52.39,8.00,8.43,1,492.73,7,3,3,5,5,0,3,464,460,57.62,57.78,6,6,4.60,0,75.65,75.67,75.67,78.00,56,0.0107,0.0107,327,331,57.82,58.00,4,4,5.08,0,78.28,78.29,78.29,78.00,46,0.0096,0.0096,281,240,756,2.200,2.202,77.74,77.59,52.07,55.06,55.04,46,51,92,5.03,50.02,5,5,1,522.26,7,0,0,10,9,0,2,191,200,55.25,56.36,4,4,4.56,0,74.81,74.73,74.73,78.00,49,0.0089,0.0089,528,529,55.16,55.37,0,5,3.47,0,78.24,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.8,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:50:00,78.39,78.42,78.42,73,0.0153,0.0153,14.45,5140.63,1,934.59,21.54,48.66,43.66,43.25,20.64,0,14.75,0.01,54.38,43.25,2054.14,84.85,23.23,90.95,0.00,87.98,0,39,0.00,43.88,61.14,830.10,66.04,44.73,79.98,21.90,491,500,323,1.968,2.001,76.10,76.89,55.41,57.62,55.04,52,67,93,7.09,52.42,8.00,8.43,1,495.94,7,3,3,5,5,0,3,462,460,57.69,57.83,6,6,3.79,0,75.66,75.70,75.70,78.00,56,0.0107,0.0107,338,332,57.80,58.06,4,4,5.09,0,78.30,78.28,78.28,78.00,46,0.0096,0.0096,316,240,750,2.225,2.202,77.74,77.61,52.03,55.04,55.04,46,51,92,4.90,50.01,5,5,1,521.39,7,0,0,10,9,0,2,190,200,55.25,56.38,4,4,4.55,0,74.80,74.72,74.72,78.00,49,0.0089,0.0089,526,530,55.15,55.36,0,5,4.83,0,78.24,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,-1,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,-1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:51:00,78.46,78.47,78.47,72,0.0153,0.0153,14.46,5167.23,1,936.21,21.51,48.66,43.52,43.25,28.98,0,13.53,0.00,54.44,43.25,2054.30,84.80,23.23,90.95,0.00,87.98,0,38,0.00,43.83,61.00,811.27,65.88,44.66,79.98,21.72,503,500,310,1.994,2.001,76.17,76.90,55.43,57.68,55.04,52,67,93,7.14,52.42,8.00,8.43,1,499.32,7,3,3,5,5,0,3,448,460,57.72,57.89,6,6,4.57,0,75.72,75.73,75.73,78.00,56,0.0107,0.0107,338,332,57.89,58.11,4,4,3.80,0,78.28,78.28,78.28,78.00,46,0.0097,0.0097,310,240,763,2.199,2.202,77.75,77.62,52.02,55.03,55.04,46,51,92,5.10,50.02,5,5,1,524.71,7,0,0,10,9,0,2,197,200,55.22,56.39,4,4,2.74,0,74.78,74.73,74.73,78.00,47,0.0089,0.0089,527,530,55.15,55.35,0,5,4.72,0,78.23,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,1,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.5035,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:52:00,78.49,78.52,78.52,72,0.0153,0.0153,14.46,5161.97,1,931.64,21.55,48.63,43.49,43.25,32.62,0,9.96,0.00,54.50,43.25,2053.50,84.73,23.28,90.77,0.00,87.99,0,39,0.00,43.83,61.02,831.96,65.92,44.66,79.98,21.78,490,500,311,1.994,2.001,76.12,76.94,55.38,57.70,55.04,52,67,93,7.16,52.36,8.00,8.43,1,497.42,7,3,3,5,5,0,3,453,460,57.74,57.91,6,6,4.83,0,75.71,75.75,75.75,78.00,56,0.0107,0.0107,339,332,57.93,58.13,4,4,4.39,0,78.30,78.28,78.28,78.00,46,0.0097,0.0097,314,240,755,2.200,2.202,77.77,77.63,51.99,55.02,55.04,46,51,92,5.05,49.94,5,5,1,521.20,7,0,0,10,9,0,2,198,200,55.21,56.37,4,4,4.43,0,74.73,74.73,74.73,78.00,47,0.0089,0.0089,526,531,55.10,55.33,0,5,3.07,0,78.22,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.9,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:53:00,78.53,78.57,78.57,71,0.0153,0.0153,14.45,5088.59,1,931.59,21.54,48.57,43.48,43.25,18.51,0,13.00,0.00,54.56,43.25,2054.82,85.05,23.28,91.05,0.00,87.99,0,39,0.00,43.66,60.99,808.17,65.47,44.66,79.98,21.90,497,500,325,1.988,2.001,76.20,76.94,55.39,57.70,55.04,52,66,93,7.09,52.33,8.00,8.43,1,505.01,7,3,3,5,5,0,3,470,460,57.75,57.92,6,6,3.98,0,75.73,75.78,75.78,78.00,56,0.0107,0.0107,339,330,57.92,58.14,4,4,5.13,0,78.30,78.27,78.27,78.00,46,0.0097,0.0097,297,240,752,2.201,2.202,77.78,77.63,51.95,54.99,55.04,46,51,92,4.98,49.91,5,5,1,529.63,7,0,0,10,9,0,2,198,200,55.20,56.36,4,4,4.61,0,74.71,74.74,74.74,78.00,47,0.0089,0.0089,529,532,55.08,55.30,0,5,4.83,0,78.20,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  08:54:00,78.55,78.62,78.62,71,0.0153,0.0153,14.45,5187.88,1,917.34,21.55,48.55,43.44,43.25,27.06,0,13.90,0.00,54.62,43.25,2054.96,85.27,23.25,91.09,0.00,87.99,0,39,0.00,43.83,60.90,833.40,65.85,44.61,79.98,21.73,494,500,317,2.002,2.001,76.26,76.95,55.33,57.70,55.04,52,67,93,7.08,52.27,8.00,8.43,1,507.42,7,3,3,5,5,0,3,469,460,57.80,57.92,6,6,4.23,0,75.76,75.82,75.82,78.00,56,0.0108,0.0108,330,329,57.91,58.15,4,4,5.10,0,78.33,78.26,78.26,78.00,46,0.0097,0.0097,296,240,772,2.185,2.202,77.74,77.63,51.93,54.96,55.04,45,51,92,5.03,49.87,5,5,1,529.72,7,0,0,10,9,0,2,207,200,55.19,56.33,4,4,4.57,0,74.69,74.74,74.74,78.00,47,0.0089,0.0089,526,532,55.05,55.28,0,5,4.82,0,78.19,78.19,78.19,78.00,45,0.0094,0.0094,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,0.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.1,0.8766,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,1.1,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.2,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,2.5700,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.7,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8766,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4966,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
