date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  12:07:00,81.91,81.93,81.93,59,0.0127,0.0127,14.46,18.88,0,9.98,0.00,42.81,41.04,42.09,23.53,0,8.35,0.00,63.15,42.09,1708.38,89.40,0.00,82.65,0.00,87.10,0,38,0.00,40.15,60.75,11.98,23.71,41.43,79.98,0.07,13,500,2,0.000,2.001,77.15,79.23,52.48,54.98,55.04,50,48,84,0.10,49.62,0.00,0.03,0,7.22,5,2,2,0,0,0,2,0,460,55.62,56.52,0,2,4.30,0,74.35,75.55,75.55,78.00,47,0.0096,0.0096,0,200,55.92,57.40,0,2,4.49,0,77.36,78.39,78.39,78.00,43,0.0090,0.0090,3,240,3,0.002,2.202,80.11,77.22,54.15,55.43,55.04,46,49,87,0.34,50.73,0,0,0,9.63,5,0,0,0,0,0,2,0,200,56.46,57.78,0,2,4.11,0,76.75,77.54,77.54,78.00,46,0.0089,0.0089,0,200,55.80,56.53,0,2,2.49,0,77.66,78.23,78.23,78.00,44,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:08:00,81.88,81.91,81.91,57,0.0127,0.0127,14.46,15.40,0,0.00,0.00,42.68,41.07,42.09,22.57,0,12.46,0.00,63.18,42.09,263.85,89.74,0.00,82.65,0.00,86.83,0,38,0.00,40.53,60.62,16.52,23.62,41.50,79.98,0.06,12,500,2,0.000,2.001,77.45,78.99,53.17,55.08,55.04,49,48,85,0.09,49.79,0.00,0.02,0,9.30,5,2,2,0,0,0,2,0,460,55.81,56.91,0,2,3.65,0,74.39,75.83,75.83,78.00,47,0.0097,0.0097,0,200,56.07,57.81,0,2,3.61,0,77.30,78.55,78.55,78.00,43,0.0090,0.0090,2,240,2,0.000,2.202,80.26,77.12,54.69,55.56,55.04,46,49,87,0.31,50.80,0,0,0,6.51,5,0,0,0,0,0,2,0,200,56.66,58.13,0,2,2.63,0,76.72,77.72,77.72,78.00,47,0.0090,0.0090,0,200,56.09,56.84,0,2,4.47,0,77.67,78.31,78.31,78.00,45,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:09:00,81.83,81.90,81.90,55,0.0127,0.0127,14.46,17.37,0,13.64,0.00,42.58,41.11,42.09,0.00,0,5.95,0.00,63.22,42.09,14.38,89.66,0.00,82.65,0.00,86.53,0,39,0.00,40.97,60.78,15.96,23.66,41.58,79.98,0.05,9,500,2,0.000,2.001,77.69,78.75,53.76,55.18,55.04,49,47,85,0.02,49.96,0.00,0.02,0,6.49,5,2,2,0,0,0,2,0,460,56.02,57.30,0,2,3.34,0,74.41,76.10,76.10,78.00,47,0.0099,0.0099,0,200,56.25,58.19,0,2,4.60,0,77.24,78.71,78.71,78.00,43,0.0090,0.0090,2,240,2,0.000,2.202,80.32,77.01,55.19,55.69,55.04,46,49,87,0.37,50.88,0,0,0,7.92,5,0,0,0,0,0,2,0,200,56.89,58.44,0,2,4.17,0,76.70,77.89,77.89,78.00,47,0.0090,0.0090,0,200,56.28,57.16,0,2,4.55,0,77.67,78.39,78.39,78.00,46,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.2,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.2,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.1,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:10:00,81.79,81.88,81.88,55,0.0127,0.0127,14.46,18.74,0,16.20,0.00,42.51,41.15,42.09,20.11,0,11.74,0.00,63.24,42.09,11.11,89.64,0.00,82.65,0.00,86.31,0,38,0.00,41.44,60.89,17.45,23.73,41.67,79.98,0.07,11,500,2,0.000,2.001,77.68,78.51,54.34,55.30,55.04,49,46,85,0.08,50.12,0.00,0.02,0,7.60,5,2,2,0,0,0,2,0,460,56.20,57.61,0,2,2.98,0,74.44,76.36,76.36,78.00,47,0.0100,0.0100,0,200,56.46,58.54,0,2,4.54,0,77.17,78.86,78.86,78.00,43,0.0090,0.0090,2,240,2,0.002,2.202,80.36,76.91,55.65,55.83,55.04,46,49,88,0.24,50.97,0,0,0,7.22,5,0,0,0,0,0,2,0,200,57.13,58.73,0,2,4.02,0,76.68,78.06,78.06,78.00,48,0.0090,0.0090,0,200,56.36,57.46,0,2,4.59,0,77.67,78.46,78.46,78.00,47,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.1,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:11:00,81.75,81.86,81.86,53,0.0127,0.0127,14.47,13.62,0,0.00,0.00,42.48,41.21,42.09,30.37,0,12.25,0.00,63.29,42.09,10.93,89.61,0.00,82.65,0.00,86.11,0,37,0.00,41.97,60.90,12.25,23.69,41.76,79.98,0.06,7,500,3,0.000,2.001,77.82,78.26,54.86,55.43,55.04,49,46,85,0.03,50.28,0.00,0.02,0,9.71,5,2,2,0,0,0,2,0,460,56.50,57.92,0,2,2.94,0,74.47,76.61,76.61,78.00,47,0.0101,0.0101,0,200,56.60,58.87,0,2,3.91,0,77.12,79.01,79.01,78.00,43,0.0090,0.0090,1,240,2,0.000,2.202,80.41,76.81,56.03,55.97,55.04,45,49,88,0.26,51.05,0,0,0,6.61,5,0,0,0,0,0,2,0,200,57.38,59.02,0,2,3.04,0,76.66,78.22,78.22,78.00,48,0.0090,0.0090,0,200,56.65,57.76,0,2,4.54,0,77.68,78.53,78.53,78.00,49,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,-1,1.1,0.8766,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:12:00,81.70,81.84,81.84,51,0.0127,0.0127,14.47,16.41,0,12.13,0.00,42.47,41.26,42.09,32.19,0,14.05,0.00,63.30,42.09,10.56,89.54,0.00,82.64,0.00,86.01,0,37,0.00,42.49,61.04,12.48,23.66,41.86,79.98,0.05,15,500,3,0.000,2.001,77.85,78.02,55.32,55.55,55.04,49,46,86,0.03,50.43,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,56.61,58.22,0,2,4.41,0,74.49,76.85,76.85,78.00,47,0.0103,0.0103,0,200,56.82,59.19,0,2,2.89,0,77.08,79.15,79.15,78.00,43,0.0091,0.0091,2,240,1,0.003,2.202,80.42,76.69,56.38,56.12,55.04,45,49,88,0.39,51.13,0,0,0,6.92,5,0,0,0,0,0,2,0,200,57.60,59.30,0,2,4.20,0,76.64,78.38,78.38,78.00,48,0.0091,0.0091,0,200,56.83,58.04,0,2,3.24,0,77.64,78.60,78.60,78.00,53,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.4235,0,0,0,0,-2,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:13:00,81.66,81.82,81.82,50,0.0127,0.0127,14.47,13.35,0,11.21,0.00,42.47,41.33,42.09,28.34,0,13.60,0.00,63.34,42.09,11.02,89.33,0.00,82.64,0.00,85.87,0,37,0.00,42.93,61.10,5.93,23.76,41.95,79.98,0.06,11,500,3,0.000,2.001,78.00,77.77,55.75,55.67,55.04,49,45,86,0.07,50.59,0.00,0.02,0,5.78,5,2,2,0,0,0,2,0,460,56.83,58.52,0,2,4.25,0,74.51,77.09,77.09,78.00,47,0.0104,0.0104,0,200,57.02,59.49,0,2,4.76,0,77.03,79.29,79.29,78.00,43,0.0091,0.0091,2,240,2,0.000,2.202,80.49,76.58,56.70,56.27,55.04,45,49,88,0.45,51.22,0,0,0,9.29,5,0,0,0,0,0,2,0,200,57.83,59.59,0,2,4.38,0,76.62,78.53,78.53,78.00,48,0.0091,0.0091,0,200,57.02,58.35,0,2,1.55,0,77.61,78.67,78.67,78.00,55,0.0091,0.0091,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:14:00,81.59,81.81,81.81,49,0.0127,0.0127,14.47,21.34,0,10.25,0.00,42.49,41.44,42.09,0.00,0,0.00,0.00,63.36,42.09,10.59,89.12,0.00,82.62,0.00,85.77,0,38,0.00,43.32,61.12,10.34,23.84,42.04,79.98,0.07,8,500,2,0.000,2.001,77.90,77.54,56.15,55.82,55.04,49,45,86,0.07,50.74,0.00,0.02,0,6.97,5,2,2,0,0,0,2,0,460,57.00,58.81,0,2,4.38,0,74.53,77.32,77.32,78.00,47,0.0105,0.0105,0,200,57.25,59.80,0,2,3.69,0,77.00,79.42,79.42,78.00,43,0.0091,0.0091,2,240,2,0.000,2.202,80.47,76.46,56.99,56.42,55.04,45,48,88,0.44,51.31,0,0,0,8.63,5,0,0,0,0,0,2,0,200,58.08,59.86,0,2,4.23,0,76.61,78.68,78.68,78.00,48,0.0091,0.0091,0,200,57.30,58.64,0,2,2.77,0,77.57,78.74,78.74,78.00,56,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,-1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:15:00,81.61,81.79,81.79,47,0.0127,0.0127,14.46,18.37,0,11.42,0.00,42.53,41.54,42.09,21.07,0,2.95,0.00,63.42,42.09,10.98,88.94,0.00,82.61,0.00,85.68,0,39,0.00,43.65,61.21,12.91,23.70,42.13,79.98,0.06,11,500,2,0.000,2.001,78.00,77.30,56.51,55.95,55.04,49,45,86,0.04,50.89,0.00,0.02,0,5.78,5,2,2,0,0,0,2,0,460,57.18,59.10,0,2,4.25,0,74.54,77.55,77.55,78.00,47,0.0107,0.0107,0,200,57.48,60.08,0,2,4.74,0,76.97,79.56,79.56,78.00,43,0.0091,0.0091,3,240,2,0.000,2.202,80.51,76.35,57.25,56.56,55.04,45,49,88,0.26,51.39,0,0,0,9.25,5,0,0,0,0,0,2,0,200,58.25,60.12,0,2,4.37,0,76.59,78.83,78.83,78.00,48,0.0091,0.0091,0,200,57.42,58.92,0,2,1.27,0,77.53,78.81,78.81,78.00,56,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,1,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:16:00,81.48,81.77,81.77,46,0.0127,0.0127,14.46,17.28,0,0.00,0.00,42.58,41.64,42.16,22.46,0,11.91,0.00,63.44,42.16,11.00,88.77,0.00,82.59,0.00,85.62,0,38,0.00,43.96,61.28,12.70,23.63,42.21,79.98,0.07,10,500,3,0.000,2.001,78.02,77.08,56.84,56.08,55.04,49,45,86,0.10,51.04,0.00,0.02,0,10.56,5,2,2,0,0,0,2,0,460,57.38,59.37,0,2,2.66,0,74.56,77.77,77.77,78.00,47,0.0108,0.0108,0,200,57.64,60.35,0,2,4.28,0,76.94,79.68,79.68,78.00,43,0.0091,0.0091,2,240,3,0.003,2.202,80.50,76.22,57.51,56.72,55.04,45,49,89,0.34,51.48,0,0,0,6.70,5,0,0,0,0,0,2,0,200,58.51,60.38,0,2,3.57,0,76.58,78.98,78.98,78.00,48,0.0092,0.0092,0,200,57.60,59.20,0,2,4.58,0,77.50,78.87,78.87,78.00,56,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,-1,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:17:00,81.45,81.75,81.75,46,0.0127,0.0127,14.47,19.01,0,15.45,0.00,42.63,41.75,42.16,25.46,0,13.37,0.01,63.46,42.16,11.07,88.61,0.00,82.57,0.00,85.57,0,38,0.00,44.23,61.42,13.63,23.64,42.30,79.98,0.06,11,500,2,0.000,2.001,78.05,76.85,57.13,56.22,55.04,48,45,87,0.06,51.19,0.00,0.02,0,8.33,5,2,2,0,0,0,2,0,460,57.64,59.63,0,2,2.99,0,74.59,77.98,77.98,78.00,48,0.0110,0.0110,0,200,57.88,60.62,0,2,4.51,0,76.91,79.81,79.81,78.00,43,0.0091,0.0091,2,240,2,0.003,2.202,80.47,76.09,57.75,56.87,55.04,45,49,89,0.28,51.57,0,0,0,7.30,5,0,0,0,0,0,2,0,200,58.75,60.63,0,2,3.96,0,76.56,79.12,79.12,78.00,48,0.0092,0.0092,0,200,57.91,59.46,0,2,4.60,0,77.46,78.94,78.94,78.00,57,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,1,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.6,1,1.1,0.8766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.2,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:18:00,81.42,81.73,81.73,45,0.0127,0.0127,14.46,10.33,0,1.96,0.00,42.70,41.90,42.16,25.13,0,13.00,0.00,63.49,42.16,10.99,88.48,0.00,82.55,0.00,85.53,0,37,0.00,44.48,61.44,0.00,23.70,42.38,79.98,0.07,4,500,3,0.000,2.001,78.00,76.63,57.32,56.36,55.04,48,45,87,0.08,51.34,0.00,0.02,0,9.55,5,2,2,0,0,0,2,0,460,57.82,59.91,0,2,2.75,0,74.61,78.19,78.19,78.00,47,0.0111,0.0111,0,200,58.06,60.87,0,2,4.38,0,76.88,79.93,79.93,78.00,43,0.0091,0.0091,2,240,2,0.000,2.202,80.41,75.98,57.97,57.02,55.04,45,49,89,0.21,51.65,0,0,0,6.83,5,0,0,0,0,0,2,0,200,59.01,60.89,0,2,3.74,0,76.55,79.26,79.26,78.00,48,0.0092,0.0092,0,200,58.22,59.74,0,2,4.58,0,77.43,79.00,79.00,78.00,56,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.2,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:19:00,81.31,81.72,81.72,45,0.0127,0.0127,14.47,4.39,0,12.90,0.00,42.76,42.03,42.16,11.45,0,13.36,0.00,63.53,42.16,10.95,88.35,0.00,82.54,0.00,85.50,0,37,0.00,44.71,61.55,14.71,23.63,42.46,79.98,0.05,8,500,3,0.000,2.001,78.03,76.41,57.53,56.48,55.04,48,45,87,0.10,51.48,0.00,0.02,0,9.82,5,2,2,0,0,0,2,0,460,58.10,60.19,0,2,2.64,0,74.62,78.39,78.39,78.00,47,0.0113,0.0113,0,200,58.25,61.15,0,2,4.19,0,76.86,80.05,80.05,78.00,43,0.0091,0.0091,2,240,2,0.000,2.202,80.45,75.87,58.18,57.17,55.04,45,49,89,0.38,51.74,0,0,0,6.69,5,0,0,0,0,0,2,0,200,59.19,61.15,0,2,3.42,0,76.55,79.39,79.39,78.00,49,0.0092,0.0092,0,200,58.36,59.99,0,2,4.55,0,77.42,79.07,79.07,78.00,53,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.6,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:20:00,81.35,81.70,81.70,43,0.0127,0.0127,14.47,0.00,0,12.39,0.00,42.82,42.17,42.16,26.52,0,9.36,0.00,63.55,42.16,10.96,88.24,0.00,82.51,0.00,85.48,0,38,0.00,44.93,61.63,11.52,23.77,42.55,79.98,0.06,6,500,3,0.000,2.001,78.10,76.21,57.69,56.61,55.04,48,46,87,0.10,51.63,0.00,0.03,0,5.46,5,2,2,0,0,0,2,0,460,58.29,60.45,0,2,4.22,0,74.64,78.58,78.58,78.00,47,0.0114,0.0114,0,200,58.47,61.40,0,2,4.72,0,76.84,80.16,80.16,78.00,43,0.0092,0.0092,2,240,3,0.000,2.202,80.44,75.76,58.36,57.31,55.04,45,49,89,0.37,51.82,0,0,0,9.23,5,0,0,0,0,0,2,0,200,59.43,61.39,0,2,4.35,0,76.54,79.53,79.53,78.00,49,0.0092,0.0092,0,200,58.62,60.24,0,2,1.30,0,77.39,79.13,79.13,78.00,55,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,1,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.9,0,1.1,0.8766,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.5,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:21:00,81.27,81.68,81.68,43,0.0127,0.0127,14.47,11.84,0,7.94,0.00,42.89,42.30,42.16,34.76,0,13.52,0.00,63.58,42.16,10.44,88.14,0.00,82.49,0.00,85.45,0,37,0.00,45.13,61.64,2.68,23.68,42.62,79.98,0.06,4,500,2,0.000,2.001,77.95,76.01,57.86,56.74,55.04,48,46,87,0.11,51.76,0.00,0.02,0,7.53,5,2,2,0,0,0,2,0,460,58.52,60.70,0,2,4.37,0,74.65,78.78,78.78,78.00,47,0.0115,0.0115,0,200,58.70,61.64,0,2,2.32,0,76.83,80.28,80.28,78.00,43,0.0092,0.0092,1,240,2,0.000,2.202,80.47,75.65,58.53,57.45,55.04,46,49,89,0.37,51.90,0,0,0,4.52,5,0,0,0,0,0,2,0,200,59.68,61.63,0,2,3.89,0,76.54,79.66,79.66,78.00,49,0.0093,0.0093,0,200,58.89,60.51,0,2,3.58,0,77.37,79.19,79.19,78.00,54,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,1.2,0,1.7,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:22:00,81.22,81.66,81.66,43,0.0127,0.0127,14.47,0.00,0,12.63,0.00,42.96,42.44,42.16,16.37,0,13.21,0.00,63.60,42.16,11.02,88.05,0.00,82.47,0.00,85.43,0,37,0.00,45.33,61.77,18.25,23.77,42.71,79.98,0.06,4,500,3,0.000,2.001,78.13,75.82,58.03,56.87,55.04,48,46,87,0.08,51.90,0.00,0.02,0,6.39,5,2,2,0,0,0,2,0,460,58.67,60.95,0,2,3.80,0,74.66,78.96,78.96,78.00,48,0.0117,0.0117,0,200,58.84,61.88,0,2,4.71,0,76.82,80.39,80.39,78.00,43,0.0092,0.0092,4,240,3,0.000,2.202,80.51,75.55,58.69,57.60,55.04,46,49,89,0.33,51.99,0,0,0,8.60,5,0,0,0,0,0,2,0,200,59.89,61.85,0,2,4.31,0,76.54,79.78,79.78,78.00,50,0.0093,0.0093,0,200,59.12,60.75,0,2,3.98,0,77.35,79.25,79.25,78.00,55,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,1,1.4,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  12:23:00,81.14,81.64,81.64,43,0.0127,0.0127,14.46,15.68,0,11.31,0.00,43.03,42.58,42.16,0.00,0,0.00,0.01,63.65,42.16,11.00,87.96,0.00,82.45,0.00,85.40,0,38,0.00,45.53,61.76,9.93,23.69,42.78,79.98,0.07,2,500,2,0.000,2.001,78.37,75.64,58.18,56.98,55.04,47,46,87,0.07,52.04,0.00,0.03,0,6.04,5,2,2,0,0,0,2,0,460,58.97,61.20,0,2,3.69,0,74.67,79.15,79.15,78.00,47,0.0118,0.0118,0,200,59.05,62.11,0,2,4.68,0,76.80,80.50,80.50,78.00,43,0.0092,0.0092,1,240,2,0.001,2.202,80.56,75.46,58.84,57.73,55.04,46,49,89,0.28,52.07,0,0,0,8.45,5,0,0,0,0,0,2,0,200,60.11,62.07,0,2,4.28,0,76.54,79.89,79.89,78.00,49,0.0093,0.0093,0,200,59.32,60.99,0,2,4.38,0,77.34,79.31,79.31,78.00,54,0.0092,0.0092,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,1.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,1.4,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,1.2500,1.4,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,1,1.1,0.4235,0,0,0,0,-2,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,1.7,0,1.1,0.8766,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,1.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,1.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,1.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.2,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5035,0,0,0,0,0,0,0
