date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/16  16:22:00,81.14,84.94,84.94,44,0.0144,0.0144,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.46,88.46,78.00,48,0.0223,0.0223,0,200,59.30,62.33,0,2,2.35,0,76.79,88.47,88.47,78.00,43,0.0177,0.0177,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.25,89.25,78.00,50,0.0169,0.0169,0,200,59.52,61.22,0,2,3.62,0,77.32,84.98,84.98,78.00,55,0.0146,0.0146,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.3,0,1.4,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.3,1,1.4,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.4,1,1.4,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,0,1.4,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.3,0,1.4,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.4,0,1.4,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.2,0,1.4,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.2,1,1.4,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.3,1,1.4,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.2,0,1.4,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.4,0,1.4,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.5,0,1.4,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.4,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.3,0,1.4,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.3,0,1.4,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.4,0,1.4,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.3,0,1.4,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.4,1,1.4,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.3,0,1.4,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,0,1.4,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:23:00,81.14,84.84,84.84,44,0.0144,0.0144,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.49,88.49,78.00,48,0.0226,0.0226,0,200,59.30,62.33,0,2,2.35,0,76.79,88.46,88.46,78.00,43,0.0177,0.0177,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.28,89.28,78.00,50,0.0169,0.0169,0,200,59.52,61.22,0,2,3.62,0,77.32,84.97,84.97,78.00,55,0.0146,0.0146,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.4,1,1.2,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.3,1,1.2,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.2,0.5035,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,0,1.2,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.2,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.4,0,1.2,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.2,0,1.2,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.2,0,1.2,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.3,0,1.2,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.2,0,1.2,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.4,0,1.2,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.5,0,1.2,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.2,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.3,0,1.2,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.3,0,1.2,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.4,1,1.2,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.2,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.4,1,1.2,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.4,0,1.2,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.2,1,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.2,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:24:00,81.14,84.73,84.73,44,0.0143,0.0143,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.52,88.52,78.00,48,0.0230,0.0230,0,200,59.30,62.33,0,2,2.35,0,76.79,88.46,88.46,78.00,43,0.0177,0.0177,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.30,89.30,78.00,50,0.0169,0.0169,0,200,59.52,61.22,0,2,3.62,0,77.32,84.97,84.97,78.00,55,0.0146,0.0146,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.5035,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.2,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.3,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.3,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:25:00,81.14,84.63,84.63,44,0.0142,0.0142,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.55,88.55,78.00,48,0.0233,0.0233,0,200,59.30,62.33,0,2,2.35,0,76.79,88.45,88.45,78.00,43,0.0177,0.0177,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.33,89.33,78.00,50,0.0170,0.0170,0,200,59.52,61.22,0,2,3.62,0,77.32,84.97,84.97,78.00,55,0.0146,0.0146,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.2,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.2,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,1,1.1,0.5766,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.4,-1,1.1,0.5766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:26:00,81.14,84.53,84.53,44,0.0142,0.0142,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.58,88.58,78.00,48,0.0236,0.0236,0,200,59.30,62.33,0,2,2.35,0,76.79,88.44,88.44,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.36,89.36,78.00,50,0.0170,0.0170,0,200,59.52,61.22,0,2,3.62,0,77.32,84.96,84.96,78.00,55,0.0147,0.0147,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.2,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.5,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:27:00,81.14,84.43,84.43,44,0.0141,0.0141,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.61,88.61,78.00,48,0.0239,0.0239,0,200,59.30,62.33,0,2,2.35,0,76.79,88.43,88.43,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.38,89.38,78.00,50,0.0170,0.0170,0,200,59.52,61.22,0,2,3.62,0,77.32,84.96,84.96,78.00,55,0.0147,0.0147,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.4,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,-1,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.4,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:28:00,81.14,84.33,84.33,44,0.0141,0.0141,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.64,88.64,78.00,48,0.0242,0.0242,0,200,59.30,62.33,0,2,2.35,0,76.79,88.43,88.43,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.41,89.41,78.00,50,0.0170,0.0170,0,200,59.52,61.22,0,2,3.62,0,77.32,84.95,84.95,78.00,55,0.0147,0.0147,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,1,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:29:00,81.14,84.22,84.22,44,0.0140,0.0140,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.67,88.67,78.00,48,0.0245,0.0245,0,200,59.30,62.33,0,2,2.35,0,76.79,88.42,88.42,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.44,89.44,78.00,50,0.0170,0.0170,0,200,59.52,61.22,0,2,3.62,0,77.32,84.95,84.95,78.00,55,0.0147,0.0147,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,1,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:30:00,81.14,84.12,84.12,44,0.0140,0.0140,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.69,88.69,78.00,48,0.0247,0.0247,0,200,59.30,62.33,0,2,2.35,0,76.79,88.41,88.41,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.46,89.46,78.00,50,0.0171,0.0171,0,200,59.52,61.22,0,2,3.62,0,77.32,84.94,84.94,78.00,55,0.0147,0.0147,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:31:00,81.14,84.02,84.02,44,0.0139,0.0139,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.72,88.72,78.00,48,0.0250,0.0250,0,200,59.30,62.33,0,2,2.35,0,76.79,88.40,88.40,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.49,89.49,78.00,50,0.0171,0.0171,0,200,59.52,61.22,0,2,3.62,0,77.32,84.94,84.94,78.00,55,0.0148,0.0148,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,1,1.1,0.4235,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.4,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:32:00,81.14,83.92,83.92,44,0.0139,0.0139,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.74,88.74,78.00,48,0.0253,0.0253,0,200,59.30,62.33,0,2,2.35,0,76.79,88.40,88.40,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.51,89.51,78.00,50,0.0171,0.0171,0,200,59.52,61.22,0,2,3.62,0,77.32,84.93,84.93,78.00,55,0.0148,0.0148,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,1,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:33:00,81.14,83.82,83.82,44,0.0138,0.0138,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.77,88.77,78.00,48,0.0256,0.0256,0,200,59.30,62.33,0,2,2.35,0,76.79,88.39,88.39,78.00,43,0.0178,0.0178,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.54,89.54,78.00,50,0.0171,0.0171,0,200,59.52,61.22,0,2,3.62,0,77.32,84.93,84.93,78.00,55,0.0148,0.0148,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,1,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:34:00,81.14,83.71,83.71,44,0.0137,0.0137,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.79,88.79,78.00,48,0.0259,0.0259,0,200,59.30,62.33,0,2,2.35,0,76.79,88.38,88.38,78.00,43,0.0179,0.0179,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.57,89.57,78.00,50,0.0171,0.0171,0,200,59.52,61.22,0,2,3.62,0,77.32,84.92,84.92,78.00,55,0.0148,0.0148,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.3,1,1.1,0.4235,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.4,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:35:00,81.14,83.61,83.61,44,0.0137,0.0137,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.81,88.81,78.00,48,0.0262,0.0262,0,200,59.30,62.33,0,2,2.35,0,76.79,88.37,88.37,78.00,43,0.0179,0.0179,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.59,89.59,78.00,50,0.0172,0.0172,0,200,59.52,61.22,0,2,3.62,0,77.32,84.92,84.92,78.00,55,0.0148,0.0148,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.5,0,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.3,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:36:00,81.14,83.51,83.51,44,0.0136,0.0136,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.83,88.83,78.00,48,0.0265,0.0265,0,200,59.30,62.33,0,2,2.35,0,76.79,88.36,88.36,78.00,43,0.0179,0.0179,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.62,89.62,78.00,50,0.0172,0.0172,0,200,59.52,61.22,0,2,3.62,0,77.32,84.91,84.91,78.00,55,0.0149,0.0149,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,1,1.1,0.4235,0,0,1,15,0,-1,1,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:37:00,81.14,83.41,83.41,44,0.0136,0.0136,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.85,88.85,78.00,48,0.0268,0.0268,0,200,59.30,62.33,0,2,2.35,0,76.79,88.35,88.35,78.00,43,0.0179,0.0179,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.64,89.64,78.00,50,0.0172,0.0172,0,200,59.52,61.22,0,2,3.62,0,77.32,84.91,84.91,78.00,55,0.0149,0.0149,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.6,1,1.1,0.4235,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,1,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,0,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.6,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
07/16  16:38:00,81.14,83.31,83.31,44,0.0135,0.0135,14.47,4.85,0,15.96,0.00,43.09,42.70,42.16,18.61,0,12.15,0.00,63.66,42.16,10.43,87.89,0.00,82.42,0.00,85.36,0,37,0.00,45.71,61.86,16.84,23.81,42.86,79.98,0.05,2,500,2,0.000,2.001,78.42,75.46,58.32,57.10,55.04,47,47,87,0.11,52.18,0.00,0.02,0,7.24,5,2,2,0,0,0,2,0,460,59.11,61.42,0,2,4.37,0,74.69,88.87,88.87,78.00,48,0.0271,0.0271,0,200,59.30,62.33,0,2,2.35,0,76.79,88.35,88.35,78.00,43,0.0179,0.0179,3,240,2,0.000,2.202,80.49,75.37,58.97,57.89,55.04,46,50,89,0.40,52.16,0,0,0,4.91,5,0,0,0,0,0,2,0,200,60.31,62.28,0,2,3.27,0,76.54,89.67,89.67,78.00,50,0.0172,0.0172,0,200,59.52,61.22,0,2,3.62,0,77.32,84.91,84.91,78.00,55,0.0149,0.0149,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-1,2,3,1,3.6000,4.3000,2.5,0,1.1,0.4966,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,2.5,1,1.1,0.4235,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,2.6,1,1.1,0.4235,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,2.4,1,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,2.3,0,1.1,0.4235,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,2.5,1,1.1,0.4966,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,2.4,0,1.1,0.4235,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,2.6,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.7,0,1.1,0.5766,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,2.4,0,1.1,0.4966,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,2.5,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,2.5,1,1.1,0.5035,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,2.5,0,1.1,0.4235,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,2.7,0,1.1,0.8766,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.9,0,1.1,0.4235,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,2.6,1,1.1,0.4235,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5766,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.2,0,1.1,0.4235,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.5766,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4235,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5766,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5035,0,0,0,0,0,0,0
