date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  16:22:00,77.10,77.00,77.00,46,0.0093,0.0093,14.69,2096.03,1,929.63,20.27,50.52,47.23,47.62,0.87,0,10.78,0.00,71.02,47.62,2043.78,84.95,23.41,88.04,0.00,84.91,0,37,0.00,47.59,56.08,193.63,44.29,47.63,5.18,11.32,508,500,622,4.425,787.161,75.43,75.87,57.27,61.48,61.55,54,53,85,5.04,55.68,7.33,7.73,1,1220.53,10,4,4,5,5,0,5,458,460,61.76,61.90,5,5,3.33,0,73.75,73.82,73.82,75.95,56,0.0101,0.0101,195,200,61.85,62.23,3,3,4.87,0,75.70,75.68,75.68,75.95,53,0.0101,0.0101,320,240,510,0.655,819.290,78.28,77.86,57.97,60.57,61.55,52,54,90,0.03,65.30,2,2,1,156.49,4,0,0,10,9,0,2,356,545,60.87,61.23,10,10,4.17,0,77.19,77.20,77.20,75.95,53,0.0104,0.0104,461,891,60.73,60.86,0,10,5.03,0,78.72,78.72,78.72,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.4,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.4,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.4,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.4,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.4,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.4,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,1,1.4,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.9,1,1.4,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.4,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.4,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.8,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.9,-1,1.4,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.9,0,1.4,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.8,0,1.4,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,1.0,1,1.4,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.4,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:23:00,77.09,77.00,77.00,46,0.0093,0.0093,14.69,2171.24,1,914.37,20.28,50.52,47.23,47.62,16.80,0,16.52,0.00,71.01,47.62,2042.01,84.79,23.42,87.92,0.00,84.91,0,36,0.00,47.61,56.08,197.17,44.79,47.62,5.18,11.28,498,500,620,4.442,787.161,75.43,75.85,57.17,61.43,61.55,54,52,84,4.99,55.61,7.31,7.73,1,1219.44,10,4,4,5,5,0,5,457,460,61.67,61.85,5,5,4.07,0,73.76,73.89,73.89,75.95,56,0.0102,0.0102,193,200,61.72,62.20,3,3,4.67,0,75.70,75.69,75.69,75.95,53,0.0101,0.0101,302,240,505,0.655,819.290,78.21,77.86,57.94,60.55,61.55,52,53,90,0.25,65.34,2,2,1,157.96,4,0,0,10,9,0,2,361,545,60.91,61.21,10,10,3.89,0,77.21,77.20,77.20,75.95,52,0.0103,0.0103,459,891,60.70,60.83,0,10,5.00,0,78.70,78.71,78.71,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.2,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.2,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.2,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.8,0,1.2,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.2,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.3,0,1.2,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.6,0,1.2,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.2,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.2,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,-1,1.2,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,0.7,-1,1.2,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.2,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.8,0,1.2,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.6,0,1.2,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.7,0,1.2,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.6,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.2,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:24:00,76.99,77.00,77.00,46,0.0093,0.0093,14.69,2120.52,1,891.17,20.23,50.51,47.24,47.62,10.92,0,12.68,0.00,71.02,47.62,2045.43,84.67,23.36,87.76,0.00,84.92,0,36,0.00,47.60,56.07,198.79,44.95,47.61,5.18,11.34,506,500,648,4.395,787.161,75.42,75.83,57.13,61.38,61.55,54,52,84,5.00,55.63,7.27,7.73,1,1229.96,10,3,4,5,5,0,5,476,460,61.67,61.80,5,5,5.07,0,73.77,73.97,73.97,75.95,56,0.0103,0.0103,202,200,61.73,62.17,3,3,4.90,0,75.69,75.69,75.69,75.95,53,0.0101,0.0101,297,240,507,0.648,819.290,78.26,77.85,57.89,60.52,61.55,52,53,90,0.03,65.32,2,2,1,159.96,4,0,0,10,9,0,2,362,545,60.81,61.18,10,10,4.82,0,77.21,77.20,77.20,75.95,52,0.0103,0.0103,457,891,60.69,60.79,0,10,3.19,0,78.68,78.70,78.70,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:25:00,76.96,77.00,77.00,46,0.0093,0.0093,14.69,2116.77,1,916.81,20.23,50.57,47.26,47.62,19.04,0,8.10,0.00,71.03,47.62,2042.52,84.50,23.42,87.63,0.00,84.92,0,37,0.00,47.58,56.07,193.45,45.71,47.61,5.18,11.13,501,500,623,4.435,787.161,75.46,75.82,57.09,61.35,61.55,54,52,84,5.04,55.50,7.24,7.73,1,1220.07,10,3,4,5,5,0,5,449,460,61.65,61.77,5,5,5.20,0,73.91,74.04,74.04,75.95,57,0.0104,0.0104,204,200,61.65,62.14,3,3,4.05,0,75.67,75.70,75.70,75.95,54,0.0101,0.0101,298,240,505,0.653,819.290,78.25,77.85,57.86,60.48,61.55,52,53,90,0.49,65.24,2,2,1,155.48,4,0,0,10,9,0,2,359,545,60.80,61.16,10,10,3.11,0,77.21,77.20,77.20,75.95,52,0.0103,0.0103,463,891,60.63,60.77,0,10,4.95,0,78.67,78.69,78.69,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:26:00,76.91,77.00,77.00,46,0.0093,0.0093,14.69,2125.73,1,917.55,20.24,50.55,47.23,47.62,2.15,0,18.38,0.00,71.02,47.62,2043.49,84.32,23.42,87.48,0.00,84.92,0,36,0.00,47.59,56.09,195.41,45.53,47.65,5.18,11.51,501,500,642,4.390,787.161,75.41,75.81,57.13,61.35,61.55,55,53,85,5.06,55.57,7.22,7.73,1,1226.32,10,3,4,5,5,0,5,467,460,61.66,61.77,5,5,5.02,0,73.98,74.11,74.11,75.95,58,0.0105,0.0105,203,200,61.72,62.13,3,3,3.12,0,75.68,75.70,75.70,75.95,53,0.0100,0.0100,313,240,518,0.655,819.290,78.20,77.84,57.81,60.46,61.55,52,53,90,0.03,65.14,2,2,1,156.67,4,0,0,10,9,0,2,358,545,60.80,61.14,10,10,3.57,0,77.21,77.20,77.20,75.95,52,0.0103,0.0103,459,891,60.61,60.74,0,10,4.08,0,78.67,78.68,78.68,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:27:00,76.91,77.00,77.00,47,0.0093,0.0093,14.69,2109.46,1,924.94,20.19,50.54,47.24,47.62,6.32,0,14.40,0.00,71.03,47.62,2045.88,84.60,23.44,87.58,0.00,84.91,0,38,0.00,47.59,56.07,205.99,45.15,47.63,5.18,11.58,501,500,638,4.386,787.161,75.50,75.80,57.21,61.37,61.55,55,53,85,5.05,55.60,7.21,7.73,1,1228.93,10,3,4,5,5,0,5,465,460,61.70,61.80,5,5,5.13,0,74.09,74.17,74.17,75.95,58,0.0105,0.0105,202,200,61.77,62.14,3,3,3.42,0,75.69,75.70,75.70,75.95,53,0.0100,0.0100,280,240,519,0.681,819.290,78.26,77.84,57.79,60.46,61.55,52,53,90,0.03,65.11,2,2,1,157.29,4,0,0,10,9,0,2,356,545,60.80,61.13,10,10,3.32,0,77.20,77.19,77.19,75.95,52,0.0103,0.0103,460,891,60.60,60.73,0,10,4.37,0,78.65,78.66,78.66,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,1,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:28:00,76.94,77.00,77.00,47,0.0093,0.0093,14.69,2187.00,1,928.68,20.31,50.52,47.23,47.62,0.00,0,5.85,0.00,71.04,47.62,2043.71,84.92,23.13,87.92,0.00,84.90,0,36,0.00,47.59,56.07,198.76,44.72,47.64,5.18,11.71,497,500,627,4.422,787.161,75.57,75.80,57.26,61.40,61.55,55,53,85,4.97,55.62,7.21,7.73,1,1222.72,10,3,3,5,5,0,5,448,460,61.73,61.82,5,5,4.25,0,74.22,74.23,74.23,75.95,59,0.0106,0.0106,204,200,61.73,62.15,3,3,5.49,0,75.70,75.70,75.70,75.95,53,0.0100,0.0100,322,240,514,0.654,819.290,78.23,77.84,57.80,60.45,61.55,52,53,90,0.49,65.11,2,2,1,157.38,4,0,0,10,9,0,2,361,545,60.78,61.13,10,10,5.01,0,77.20,77.19,77.19,75.95,52,0.0103,0.0103,459,891,60.62,60.74,0,10,5.11,0,78.65,78.65,78.65,75.95,52,0.0110,0.0110,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:29:00,76.91,77.00,77.00,47,0.0093,0.0093,14.69,2117.32,1,922.26,20.28,50.51,47.25,47.62,0.00,0,14.96,0.00,71.01,47.62,2043.72,85.11,23.05,88.11,0.00,84.89,0,36,0.00,47.58,56.08,193.06,44.43,47.61,5.18,11.60,495,500,629,4.450,787.161,75.56,75.82,57.30,61.44,61.55,56,53,85,5.03,55.65,7.22,7.73,1,1218.54,10,3,3,5,5,0,5,448,460,61.72,61.86,5,5,5.20,0,74.33,74.29,74.29,75.95,59,0.0107,0.0107,205,200,61.78,62.18,3,3,4.28,0,75.70,75.70,75.70,75.95,53,0.0100,0.0100,300,240,502,0.648,819.290,78.24,77.83,57.78,60.46,61.55,52,53,90,0.51,65.16,2,2,1,155.34,4,0,0,10,9,0,2,358,545,60.84,61.14,10,10,3.40,0,77.19,77.19,77.19,75.95,52,0.0103,0.0103,459,891,60.61,60.75,0,10,5.02,0,78.64,78.64,78.64,75.95,52,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:30:00,76.99,77.00,77.00,48,0.0093,0.0093,14.69,2123.62,1,911.95,20.24,50.51,47.23,47.62,0.00,0,15.78,0.00,71.03,47.62,2043.06,85.22,23.21,88.22,0.00,84.87,0,36,0.00,47.58,56.07,193.29,44.50,47.62,5.18,11.32,502,500,646,4.405,787.161,75.54,75.85,57.40,61.50,61.55,56,54,86,4.97,55.74,7.23,7.73,1,1227.49,10,3,3,5,5,0,5,467,460,61.81,61.91,5,5,5.12,0,74.37,74.34,74.34,75.95,59,0.0107,0.0107,203,200,61.86,62.22,3,3,5.25,0,75.71,75.70,75.70,75.95,53,0.0100,0.0100,298,240,513,0.648,819.290,78.14,77.83,57.80,60.46,61.55,52,53,90,0.47,65.23,2,2,1,158.97,4,0,0,10,9,0,2,361,545,60.85,61.16,10,10,4.83,0,77.17,77.19,77.19,75.95,52,0.0102,0.0102,461,891,60.69,60.76,0,10,2.64,0,78.64,78.63,78.63,75.95,53,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:31:00,77.04,77.00,77.00,47,0.0093,0.0093,14.69,2192.30,1,926.10,20.31,50.54,47.26,47.62,23.96,0,0.00,0.00,71.02,47.62,2044.45,85.24,23.42,88.29,0.00,84.87,0,36,0.00,47.56,56.08,212.06,45.94,47.62,5.36,11.64,492,500,638,4.404,787.161,75.61,75.87,57.46,61.56,61.20,56,54,86,5.06,55.73,7.42,7.73,1,1218.42,10,3,3,5,5,0,5,469,460,61.81,61.96,5,5,5.10,0,74.43,74.40,74.40,75.60,59,0.0108,0.0108,196,233,61.87,62.26,3,3,3.43,0,75.71,75.69,75.69,75.60,53,0.0100,0.0100,308,240,509,0.644,819.290,78.16,77.83,57.85,60.49,61.20,52,53,90,0.03,65.24,2,2,1,157.62,4,0,0,10,9,0,2,359,545,60.88,61.18,10,10,3.84,0,77.17,77.20,77.20,75.60,51,0.0102,0.0102,461,891,60.67,60.80,0,10,4.02,0,78.64,78.62,78.62,75.60,53,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:32:00,76.98,77.00,77.00,47,0.0093,0.0093,14.69,2160.14,1,923.79,20.33,50.53,47.26,47.62,16.26,0,6.75,0.00,71.01,47.62,2041.79,85.21,23.47,88.29,0.00,84.86,0,37,0.00,47.61,56.08,215.70,45.16,47.65,5.36,11.29,502,500,635,4.409,787.161,75.60,75.89,57.42,61.55,61.20,56,53,85,5.05,55.65,7.45,7.73,1,1222.90,10,3,3,5,5,0,5,447,460,61.88,61.96,5,5,5.02,0,74.54,74.45,74.45,75.60,59,0.0109,0.0109,212,232,61.80,62.26,3,3,5.39,0,75.72,75.69,75.69,75.60,53,0.0100,0.0100,317,240,501,0.641,819.290,78.23,77.82,57.83,60.50,61.20,52,53,90,0.03,65.24,2,2,1,159.10,4,0,0,10,9,0,2,358,545,60.86,61.18,10,10,4.91,0,77.17,77.20,77.20,75.60,51,0.0102,0.0102,458,891,60.69,60.80,0,10,3.19,0,78.62,78.61,78.61,75.60,53,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:33:00,77.07,77.00,77.00,46,0.0093,0.0093,14.68,2142.72,1,930.14,20.38,50.58,47.25,47.62,0.00,0,12.89,0.00,71.02,47.62,2044.02,85.15,23.42,88.30,0.00,84.87,0,36,0.00,47.60,56.06,214.28,45.89,47.66,5.36,11.71,506,500,669,4.312,787.161,75.59,75.92,57.48,61.56,61.20,56,54,85,5.08,55.69,7.49,7.84,1,1217.12,10,3,3,5,5,0,5,463,460,61.86,61.97,5,5,5.14,0,74.57,74.50,74.50,75.60,59,0.0109,0.0109,232,233,61.89,62.26,3,3,5.33,0,75.66,75.69,75.69,75.60,53,0.0100,0.0100,288,240,510,0.648,819.290,78.20,77.82,57.79,60.49,61.20,52,53,90,0.03,65.16,2,2,1,159.00,4,0,0,10,9,0,2,358,545,60.86,61.18,10,10,4.82,0,77.18,77.20,77.20,75.60,51,0.0102,0.0102,458,891,60.65,60.79,0,10,2.93,0,78.61,78.60,78.60,75.60,53,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:34:00,77.01,77.00,77.00,46,0.0093,0.0093,14.69,2138.02,1,918.12,20.34,50.64,47.30,47.62,1.19,0,17.98,0.00,71.01,47.62,2043.76,85.10,23.39,88.26,0.00,84.87,0,37,0.00,47.60,56.07,220.94,46.83,47.65,5.36,12.00,501,500,671,4.331,787.161,75.67,75.94,57.52,61.56,61.20,56,54,85,5.19,55.60,7.52,7.84,1,1230.83,10,3,3,5,5,0,5,464,460,61.86,61.97,5,5,5.04,0,74.60,74.55,74.55,75.60,59,0.0110,0.0110,230,232,61.87,62.26,3,3,5.43,0,75.73,75.69,75.69,75.60,53,0.0100,0.0100,292,240,519,0.660,819.290,78.18,77.82,57.78,60.48,61.20,52,53,90,0.02,65.07,2,2,1,162.12,4,0,0,10,9,0,2,362,545,60.85,61.18,10,10,4.92,0,77.17,77.20,77.20,75.60,51,0.0102,0.0102,460,891,60.60,60.78,0,10,3.86,0,78.59,78.59,78.59,75.60,53,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:35:00,77.03,77.00,77.00,46,0.0093,0.0093,14.69,2168.91,1,919.65,20.35,50.64,47.32,47.62,15.83,0,0.00,0.00,71.01,47.62,2046.41,84.98,23.34,88.18,0.00,84.89,0,36,0.00,47.59,56.07,210.64,45.78,47.67,5.36,11.56,500,500,664,4.325,787.161,75.68,75.95,57.52,61.56,61.20,56,53,85,5.23,55.59,7.55,7.84,1,1223.28,10,3,3,5,5,0,5,465,460,61.86,61.97,5,5,5.05,0,74.64,74.60,74.60,75.60,59,0.0110,0.0110,229,228,61.84,62.25,3,3,3.25,0,75.76,75.68,75.68,75.60,53,0.0100,0.0100,306,240,513,0.655,819.290,78.21,77.81,57.75,60.47,61.20,52,53,90,0.45,64.95,2,2,1,159.62,4,0,0,10,9,0,2,357,545,60.82,61.17,10,10,4.73,0,77.18,77.20,77.20,75.60,51,0.0102,0.0102,459,891,60.64,60.76,0,10,3.80,0,78.56,78.58,78.58,75.60,52,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:36:00,77.05,77.00,77.00,46,0.0092,0.0092,14.69,2223.10,1,917.24,20.33,50.62,47.28,47.62,6.00,0,0.00,0.00,71.04,47.62,2045.94,84.88,23.36,88.04,0.00,84.90,0,36,0.00,47.59,56.06,228.43,45.43,47.66,5.36,11.78,503,500,652,4.379,787.161,75.69,75.97,57.52,61.57,61.20,56,54,85,5.10,55.60,7.58,7.96,1,1225.84,10,3,3,5,5,0,5,447,460,61.93,61.97,5,5,4.70,0,74.72,74.64,74.64,75.60,60,0.0110,0.0110,230,223,61.89,62.25,3,3,5.46,0,75.76,75.66,75.66,75.60,53,0.0100,0.0100,300,240,519,0.657,819.290,78.22,77.81,57.74,60.47,61.20,52,53,90,0.24,64.92,2,2,1,161.25,4,0,0,10,9,0,2,362,545,60.83,61.16,10,10,4.96,0,77.18,77.20,77.20,75.60,51,0.0102,0.0102,461,891,60.64,60.76,0,10,5.04,0,78.55,78.57,78.57,75.60,52,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.5,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
07/02  16:37:00,76.99,77.00,77.00,46,0.0092,0.0092,14.69,2138.11,1,911.34,20.31,50.60,47.26,47.62,11.02,0,0.00,0.01,71.03,47.62,2043.59,84.69,23.47,87.91,0.00,84.91,0,35,0.00,47.63,56.06,220.22,45.62,47.67,5.36,11.79,503,500,666,4.347,787.161,75.68,75.98,57.56,61.59,61.20,56,54,86,5.15,55.67,7.63,7.95,1,1221.88,10,3,3,5,5,0,5,463,460,61.95,62.00,5,5,5.06,0,74.73,74.68,74.68,75.60,60,0.0111,0.0111,231,217,61.94,62.26,3,3,5.33,0,75.76,75.64,75.64,75.60,54,0.0100,0.0100,289,240,511,0.654,819.290,78.11,77.81,57.72,60.46,61.20,52,53,90,0.45,64.96,2,2,1,163.03,4,0,0,10,9,0,2,358,545,60.86,61.16,10,10,4.88,0,77.19,77.21,77.21,75.60,51,0.0102,0.0102,460,891,60.62,60.76,0,10,2.81,0,78.53,78.56,78.56,75.60,52,0.0109,0.0109,1,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.7,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.5,0,1.1,0.5213,0,0,1,15,0,0,0
