date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  17:10:00,76.87,76.70,76.70,45,0.0091,0.0091,14.44,2756.59,1,923.21,21.56,46.27,42.73,43.47,20.22,0,13.63,0.00,70.34,43.47,2088.65,84.73,23.26,88.73,0.00,86.21,0,22,0.00,42.98,60.33,717.47,68.01,43.15,79.98,14.05,492,500,322,1.782,1.801,73.72,74.89,52.51,54.88,55.04,52,49,91,4.54,51.84,3.39,3.40,1,437.82,6,4,4,5,5,0,5,463,460,55.02,55.19,6,6,3.34,0,72.56,72.59,72.59,78.00,56,0.0097,0.0097,198,200,54.98,55.57,4,4,5.01,0,76.38,76.42,76.42,78.00,44,0.0086,0.0086,315,240,605,1.386,1.399,78.61,78.13,52.43,54.66,55.04,43,44,92,1.38,54.72,2,2,1,294.98,6,0,0,10,9,0,2,274,283,54.84,55.51,5,5,4.43,0,77.83,77.97,77.97,78.00,42,0.0086,0.0086,431,430,54.83,54.99,0,5,4.90,0,78.11,77.97,77.97,78.00,45,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:11:00,76.80,76.67,76.67,45,0.0091,0.0091,14.44,2885.04,1,936.63,21.62,46.28,42.75,43.47,27.70,0,0.00,0.00,70.34,43.47,2087.22,84.79,23.24,88.75,0.00,86.21,0,23,0.00,42.98,60.19,747.56,67.61,43.24,79.98,14.30,498,500,324,1.796,1.801,73.76,74.87,52.51,54.90,55.04,52,49,91,4.47,51.81,3.39,3.40,1,442.61,6,4,4,5,5,0,5,462,460,55.00,55.20,6,6,3.01,0,72.62,72.60,72.60,78.00,56,0.0097,0.0097,200,200,54.98,55.59,4,4,4.58,0,76.42,76.42,76.42,78.00,44,0.0086,0.0086,329,240,623,1.391,1.399,78.62,78.10,52.60,54.75,55.04,43,44,93,1.51,54.88,2,2,1,298.47,6,0,0,10,9,0,2,290,286,54.92,55.56,5,5,3.80,0,77.87,77.98,77.98,78.00,42,0.0086,0.0086,429,427,54.89,55.08,0,5,4.86,0,78.12,77.96,77.96,78.00,45,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.1,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:12:00,76.73,76.64,76.64,45,0.0091,0.0091,14.44,2658.99,1,918.22,21.67,46.31,42.88,43.47,23.74,0,13.33,0.00,70.37,43.47,2086.55,84.88,23.31,88.77,0.00,86.20,0,22,0.00,43.05,60.24,731.94,66.98,43.20,79.98,14.36,499,500,322,1.790,1.801,73.76,74.83,52.57,54.93,55.04,52,49,91,4.53,51.88,3.39,3.40,1,432.47,6,4,4,5,5,0,5,465,460,55.00,55.23,6,6,4.84,0,72.67,72.61,72.61,78.00,56,0.0097,0.0097,200,200,55.00,55.61,4,4,2.98,0,76.46,76.41,76.41,78.00,45,0.0086,0.0086,338,240,621,1.392,1.399,78.56,78.09,52.72,54.83,55.04,43,43,93,1.36,54.98,2,2,1,299.40,6,0,0,10,9,0,2,289,287,54.98,55.61,5,5,4.54,0,77.89,77.98,77.98,78.00,42,0.0086,0.0086,432,425,54.93,55.16,0,5,3.44,0,78.08,77.96,77.96,78.00,45,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.4,0,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:13:00,76.68,76.60,76.60,45,0.0091,0.0091,14.44,2651.90,1,937.57,21.66,46.37,42.93,43.47,27.06,0,14.00,0.00,70.35,43.47,2085.58,84.82,23.24,88.70,0.00,86.19,0,22,0.00,43.14,60.24,731.62,66.97,43.35,79.98,14.18,502,500,321,1.796,1.801,73.73,74.80,52.58,54.95,55.04,52,49,91,4.50,51.88,3.39,3.40,1,435.63,6,4,4,5,5,0,5,462,460,55.03,55.25,6,6,4.99,0,72.67,72.61,72.61,78.00,56,0.0097,0.0097,199,200,55.05,55.63,4,4,5.09,0,76.48,76.41,76.41,78.00,44,0.0087,0.0087,275,240,613,1.401,1.399,78.52,78.06,52.73,54.88,55.04,42,43,93,1.28,54.99,2,2,1,300.09,6,0,0,10,9,0,2,289,284,55.03,55.65,5,5,4.62,0,77.93,77.97,77.97,78.00,42,0.0087,0.0087,420,422,54.98,55.21,0,5,1.08,0,78.03,77.95,77.95,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.4,-1,1.1,0.5170,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:14:00,76.68,76.57,76.57,46,0.0091,0.0091,14.45,2665.93,1,946.17,21.68,46.37,43.00,43.47,17.65,0,12.92,0.00,70.35,43.47,2086.37,84.71,23.23,88.58,0.00,86.16,0,22,0.00,43.22,60.22,747.37,67.53,43.41,79.98,13.95,501,500,314,1.804,1.801,73.78,74.80,52.56,54.97,55.04,52,49,91,4.47,51.90,3.39,3.39,1,434.72,6,4,4,5,5,0,5,454,460,55.03,55.27,6,6,3.88,0,72.67,72.62,72.62,78.00,56,0.0097,0.0097,198,200,55.02,55.64,4,4,5.21,0,76.49,76.40,76.40,78.00,44,0.0087,0.0087,323,240,605,1.403,1.399,78.54,78.04,52.63,54.90,55.04,42,43,92,1.45,54.91,2,2,1,297.54,6,0,0,10,9,0,2,289,280,55.00,55.65,5,5,4.72,0,77.97,77.96,77.96,78.00,42,0.0087,0.0087,419,420,54.90,55.21,0,5,4.94,0,78.04,77.94,77.94,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:15:00,76.68,76.54,76.54,46,0.0091,0.0091,14.45,2733.29,1,942.95,21.66,46.42,43.01,43.47,17.97,0,13.90,0.00,70.40,43.47,2087.34,84.55,23.29,88.49,0.00,86.14,0,23,0.00,43.25,60.11,755.10,68.04,43.47,79.98,14.25,503,500,308,1.797,1.801,73.76,74.80,52.56,54.98,55.04,52,49,91,4.50,51.93,3.39,3.39,1,430.69,6,4,4,5,5,0,5,455,460,55.06,55.28,6,6,4.54,0,72.66,72.62,72.62,78.00,56,0.0097,0.0097,200,200,55.06,55.65,4,4,5.24,0,76.47,76.40,76.40,78.00,44,0.0087,0.0087,279,240,589,1.402,1.399,78.50,78.02,52.59,54.91,55.04,42,43,92,1.48,54.91,2,2,1,295.56,6,0,0,10,9,0,2,278,276,54.99,55.66,5,5,4.78,0,77.99,77.95,77.95,78.00,42,0.0087,0.0087,422,418,55.01,55.22,0,5,4.82,0,78.00,77.94,77.94,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:16:00,76.66,76.50,76.50,46,0.0091,0.0091,14.46,2887.00,1,947.65,21.68,46.45,42.91,43.53,46.09,0,15.48,0.00,70.42,43.53,2089.93,84.57,23.25,88.53,0.00,86.12,0,22,0.00,43.23,60.10,747.11,67.05,43.47,79.98,14.32,496,500,307,1.797,1.801,73.78,74.81,52.58,54.99,55.04,52,49,91,4.51,51.97,3.39,3.40,1,431.85,6,4,4,5,5,0,5,455,460,55.08,55.29,6,6,3.48,0,72.61,72.63,72.63,78.00,56,0.0097,0.0097,200,200,55.07,55.66,4,4,4.44,0,76.45,76.39,76.39,78.00,44,0.0087,0.0087,314,240,593,1.424,1.399,78.49,78.01,52.55,54.91,55.04,42,43,92,1.47,54.88,2,2,1,288.22,5,0,0,10,9,0,2,279,271,54.99,55.67,5,5,3.54,0,78.00,77.94,77.94,78.00,42,0.0087,0.0087,422,416,54.95,55.21,0,5,4.97,0,77.99,77.93,77.93,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:17:00,76.63,76.47,76.47,46,0.0091,0.0091,14.45,2890.93,1,945.07,21.73,46.46,42.94,43.53,0.00,0,13.18,0.00,70.44,43.53,2087.15,85.38,23.28,88.96,0.00,86.09,0,23,0.00,43.13,60.09,758.19,67.83,43.38,79.98,14.05,503,500,321,1.789,1.801,73.72,74.81,52.64,55.02,55.04,52,49,91,4.50,52.02,3.40,3.40,1,436.68,6,4,4,5,5,0,5,467,460,55.14,55.31,6,6,5.01,0,72.55,72.64,72.64,78.00,55,0.0097,0.0097,200,200,55.11,55.68,4,4,3.91,0,76.41,76.39,76.39,78.00,44,0.0087,0.0087,289,240,578,1.407,1.399,78.54,77.99,52.51,54.91,55.04,42,43,92,1.36,54.85,2,2,1,285.38,5,0,0,10,9,0,2,268,269,54.99,55.67,5,5,2.99,0,77.99,77.93,77.93,78.00,42,0.0087,0.0087,421,414,54.92,55.21,0,5,4.90,0,77.97,77.93,77.93,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:18:00,76.61,76.44,76.44,46,0.0091,0.0091,14.45,2926.12,1,945.26,21.73,46.42,42.91,43.53,20.97,0,12.36,0.00,70.42,43.53,2089.69,85.67,23.21,89.71,0.00,86.07,0,22,0.00,43.17,60.18,746.44,68.30,43.37,79.98,14.36,498,500,326,1.786,1.801,73.73,74.78,52.69,55.04,55.04,52,49,91,4.45,52.01,3.41,3.39,1,434.96,6,4,4,5,5,0,5,468,460,55.16,55.33,6,6,2.97,0,72.57,72.64,72.64,78.00,56,0.0097,0.0097,201,200,55.08,55.70,4,4,5.24,0,76.37,76.38,76.38,78.00,45,0.0087,0.0087,297,240,562,1.420,1.399,78.50,77.98,52.38,54.88,55.04,42,43,92,1.47,54.71,2,2,1,281.45,5,0,0,10,9,0,2,267,267,54.90,55.66,5,5,4.72,0,78.00,77.93,77.93,78.00,41,0.0087,0.0087,411,412,54.88,55.18,0,5,5.04,0,77.99,77.92,77.92,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:19:00,76.62,76.41,76.41,46,0.0091,0.0091,14.45,2867.63,1,945.80,21.65,46.40,42.89,43.53,23.42,0,0.19,0.00,70.43,43.53,2088.29,85.46,23.27,89.50,0.00,86.04,0,22,0.00,43.15,60.03,748.67,67.23,43.36,79.98,14.49,497,500,315,1.789,1.801,73.76,74.76,52.70,55.06,55.04,52,49,91,4.46,52.00,3.42,3.39,1,429.38,6,4,4,5,5,0,5,452,460,55.19,55.35,6,6,4.92,0,72.62,72.65,72.65,78.00,56,0.0097,0.0097,201,200,55.13,55.72,4,4,4.33,0,76.34,76.38,76.38,78.00,45,0.0087,0.0087,301,240,559,1.404,1.399,78.46,77.96,52.26,54.84,55.04,42,43,92,1.32,54.60,2,2,1,279.83,5,0,0,10,9,0,2,267,268,54.93,55.64,5,5,3.43,0,77.98,77.93,77.93,78.00,41,0.0087,0.0087,405,410,54.83,55.13,0,5,4.94,0,77.98,77.92,77.92,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:20:00,76.54,76.37,76.37,46,0.0091,0.0091,14.45,2759.93,1,943.20,21.69,46.28,42.78,43.53,17.33,0,13.82,0.00,70.43,43.53,2091.40,85.25,23.30,89.28,0.00,86.03,0,23,0.00,43.12,59.99,747.67,67.96,43.38,79.98,14.14,498,500,313,1.793,1.801,73.76,74.77,52.64,55.06,55.04,52,49,91,4.49,51.93,3.42,3.40,1,430.88,6,4,4,5,5,0,5,453,460,55.13,55.35,6,6,3.96,0,72.62,72.65,72.65,78.00,56,0.0097,0.0097,200,200,55.13,55.72,4,4,5.31,0,76.31,76.37,76.37,78.00,44,0.0087,0.0087,310,240,553,1.396,1.399,78.43,77.95,52.24,54.81,55.04,42,43,91,1.33,55.15,2,2,1,279.99,5,0,0,10,9,0,2,267,270,54.93,55.61,5,5,4.84,0,77.96,77.94,77.94,78.00,42,0.0087,0.0087,406,408,54.88,55.11,0,5,5.01,0,77.95,77.92,77.92,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.5,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:21:00,76.54,76.34,76.34,46,0.0091,0.0091,14.46,2805.48,1,951.15,21.65,46.27,42.71,43.53,0.00,0,0.00,0.00,70.43,43.53,2091.79,85.00,23.26,88.99,0.00,86.03,0,23,0.00,43.01,60.00,744.88,69.01,43.32,79.98,13.79,498,500,312,1.811,1.801,73.74,74.77,52.63,55.05,55.04,52,49,91,4.54,51.93,3.42,3.39,1,432.99,6,4,4,5,5,0,5,454,460,55.07,55.35,6,6,3.94,0,72.62,72.66,72.66,78.00,56,0.0097,0.0097,200,200,55.12,55.72,4,4,4.51,0,76.30,76.37,76.37,78.00,44,0.0087,0.0087,296,240,554,1.411,1.399,78.41,77.93,52.39,54.83,55.04,42,43,92,1.26,55.62,2,2,1,280.63,5,0,0,10,9,0,2,266,272,54.99,55.64,5,5,3.61,0,77.94,77.94,77.94,78.00,42,0.0087,0.0087,409,406,54.89,55.15,0,5,5.00,0,77.93,77.91,77.91,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:22:00,76.54,76.31,76.31,46,0.0091,0.0091,14.46,2802.33,1,937.88,21.66,46.24,42.81,43.53,38.07,0,0.00,0.00,70.39,43.53,2092.71,84.82,23.27,88.77,0.00,86.04,0,23,0.00,42.97,59.95,752.55,67.11,43.27,79.98,13.58,506,500,322,1.776,1.801,73.73,74.76,52.63,55.04,55.04,52,49,91,4.50,51.91,3.41,3.40,1,435.68,6,4,4,5,5,0,5,465,460,55.14,55.33,6,6,4.68,0,72.59,72.66,72.66,78.00,56,0.0097,0.0097,198,200,55.08,55.71,4,4,5.35,0,76.29,76.36,76.36,78.00,44,0.0087,0.0087,316,240,560,1.390,1.399,78.45,77.91,52.48,54.86,55.04,42,43,92,1.24,55.71,2,2,1,279.42,5,0,0,10,9,0,2,266,274,55.03,55.67,5,5,4.88,0,77.92,77.95,77.95,78.00,42,0.0087,0.0087,405,404,54.93,55.20,0,5,4.07,0,77.93,77.91,77.91,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:23:00,76.50,76.27,76.27,47,0.0091,0.0091,14.46,2611.65,1,943.53,21.67,46.21,42.93,43.53,20.64,0,14.10,0.00,70.37,43.53,2089.38,84.59,23.28,88.41,0.00,86.04,0,23,0.00,43.15,59.99,751.33,67.52,43.31,79.98,13.78,502,500,328,1.795,1.801,73.76,74.74,52.66,55.04,55.04,52,49,91,4.44,51.91,3.41,3.40,1,433.69,6,4,4,5,5,0,5,465,460,55.15,55.33,6,6,5.05,0,72.61,72.67,72.67,78.00,56,0.0098,0.0098,200,200,55.11,55.72,4,4,5.30,0,76.27,76.36,76.36,78.00,45,0.0087,0.0087,329,240,569,1.400,1.399,78.41,77.89,52.52,54.89,55.04,42,43,92,1.27,55.72,2,2,1,284.99,5,0,0,10,9,0,2,275,275,54.98,55.69,5,5,4.83,0,77.88,77.95,77.95,78.00,42,0.0087,0.0087,405,401,55.00,55.22,0,5,2.78,0,77.91,77.90,77.90,78.00,44,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:24:00,76.45,76.24,76.24,47,0.0091,0.0091,14.46,2658.03,1,944.73,21.72,46.26,42.88,43.53,22.78,0,7.81,0.00,70.39,43.53,2091.46,84.90,23.26,88.62,0.00,86.04,0,23,0.00,43.14,59.90,738.21,67.80,43.39,79.98,13.60,502,500,326,1.799,1.801,73.76,74.71,52.69,55.05,55.04,52,49,91,4.58,51.96,3.41,3.39,1,435.86,6,4,4,5,5,0,5,464,460,55.19,55.34,6,6,5.09,0,72.64,72.67,72.67,78.00,56,0.0097,0.0097,200,200,55.11,55.72,4,4,5.33,0,76.26,76.35,76.35,78.00,45,0.0087,0.0087,294,240,549,1.401,1.399,78.43,77.87,52.55,54.92,55.04,42,43,92,1.22,55.75,2,2,1,285.64,5,0,0,10,9,0,2,275,277,55.04,55.70,5,5,4.85,0,77.86,77.96,77.96,78.00,42,0.0087,0.0087,398,398,54.98,55.25,0,5,2.81,0,77.91,77.89,77.89,78.00,45,0.0092,0.0092,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:25:00,76.42,76.21,76.21,47,0.0091,0.0091,14.47,2720.45,1,938.52,21.70,46.30,42.90,43.53,21.18,0,12.51,0.00,70.39,43.53,2090.55,85.08,23.25,88.87,0.00,86.03,0,23,0.00,43.15,59.89,748.31,67.48,43.38,79.98,13.74,493,500,313,1.810,1.801,73.77,74.70,52.72,55.07,55.04,52,50,91,4.45,52.01,3.43,3.39,1,435.92,6,4,4,5,5,0,5,453,460,55.21,55.37,6,6,5.02,0,72.66,72.68,72.68,78.00,56,0.0097,0.0097,199,200,55.14,55.75,4,4,3.24,0,76.27,76.35,76.35,78.00,45,0.0087,0.0087,312,240,542,1.399,1.399,78.36,77.86,52.54,54.94,55.04,43,44,92,1.14,55.71,2,2,1,276.22,5,0,0,10,9,0,2,275,277,55.02,55.71,5,5,4.67,0,77.87,77.96,77.96,78.00,42,0.0087,0.0087,397,395,54.98,55.27,0,5,3.81,0,77.92,77.89,77.89,78.00,44,0.0091,0.0091,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8970,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5213,0,0,0,0,0,0,0
