date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  08:54:00,67.48,67.05,67.05,94,0.0135,0.0135,14.69,2233.89,1,918.25,20.09,50.92,47.38,47.62,0.00,0,17.10,0.00,70.88,47.62,2052.56,84.90,23.36,88.19,0.00,84.69,0,33,0.00,47.73,55.80,64.37,34.71,47.76,5.48,10.41,491,500,691,4.037,787.161,75.93,72.69,61.02,64.55,60.98,63,75,89,3.59,57.95,8.00,8.44,1,1199.49,10,3,3,5,5,0,5,524,526,64.73,64.82,6,6,4.23,0,75.63,75.62,75.62,75.38,67,0.0127,0.0127,251,248,64.80,64.97,3,3,5.39,0,75.43,75.48,75.48,75.38,62,0.0117,0.0117,269,240,568,1.104,819.290,78.07,76.97,56.22,60.96,60.98,54,57,92,2.07,57.33,3,3,1,260.19,5,0,0,10,9,0,2,201,200,61.94,62.67,4,4,4.88,0,75.28,75.28,75.28,75.38,56,0.0107,0.0107,617,882,61.06,61.11,0,10,5.10,0,78.29,78.30,78.30,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:55:00,67.47,67.03,67.03,94,0.0135,0.0135,14.69,2283.14,1,917.98,20.04,50.91,47.39,47.62,0.00,0,0.00,0.00,70.90,47.62,2049.75,84.82,23.45,88.14,0.00,84.69,0,33,0.00,47.75,55.79,67.22,34.62,47.74,5.48,10.39,487,500,697,4.032,787.161,75.90,72.71,61.05,64.55,60.98,63,75,89,3.70,57.97,8.00,8.44,1,1197.35,10,3,3,5,5,0,5,523,527,64.73,64.82,6,6,4.49,0,75.65,75.62,75.62,75.38,67,0.0127,0.0127,251,249,64.80,64.97,3,3,4.34,0,75.47,75.48,75.48,75.38,62,0.0117,0.0117,269,240,572,1.086,819.290,78.14,76.97,56.23,60.94,60.98,54,57,92,2.06,57.34,3,3,1,260.73,5,0,0,10,9,0,2,202,200,61.95,62.67,4,4,3.51,0,75.28,75.28,75.28,75.38,57,0.0107,0.0107,618,882,61.02,61.10,0,10,5.03,0,78.30,78.29,78.29,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.8970,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:56:00,67.39,67.01,67.01,94,0.0135,0.0135,14.69,2275.47,1,922.83,20.04,51.00,47.36,47.62,3.75,0,10.73,0.00,70.88,47.62,2049.29,84.82,23.38,88.11,0.00,84.70,0,34,0.00,47.73,55.78,62.49,34.86,47.73,5.48,9.07,498,500,691,4.057,787.161,75.88,72.71,61.06,64.56,60.98,63,75,89,3.76,57.96,8.00,8.44,1,1196.55,10,3,3,5,5,0,5,526,528,64.79,64.83,6,6,5.11,0,75.66,75.62,75.62,75.38,67,0.0127,0.0127,252,249,64.79,64.97,3,3,5.26,0,75.49,75.48,75.48,75.38,61,0.0117,0.0117,283,240,559,1.111,819.290,78.08,76.97,56.22,60.94,60.98,54,57,92,2.11,57.31,3,3,1,268.95,5,0,0,10,9,0,2,195,200,61.97,62.69,4,4,4.82,0,75.30,75.28,75.28,75.38,57,0.0107,0.0107,620,882,61.01,61.11,0,10,2.78,0,78.29,78.29,78.29,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:57:00,67.39,66.99,66.99,94,0.0135,0.0135,14.69,2309.15,1,924.85,19.97,50.97,47.39,47.62,15.51,0,6.03,0.00,70.89,47.62,2048.55,84.72,23.38,88.09,0.00,84.70,0,33,0.00,47.75,55.78,69.23,35.06,47.75,5.48,10.39,495,500,700,4.030,787.161,75.87,72.66,60.97,64.51,60.98,63,74,89,3.70,57.83,8.00,8.44,1,1201.15,10,3,3,5,5,0,5,532,530,64.69,64.79,6,6,3.81,0,75.63,75.63,75.63,75.38,66,0.0127,0.0127,250,249,64.71,64.94,3,3,5.24,0,75.50,75.48,75.48,75.38,62,0.0117,0.0117,299,240,570,1.120,819.290,78.12,76.96,56.21,60.96,60.98,54,57,92,2.16,57.24,3,3,1,267.59,5,0,0,10,9,0,2,195,200,61.93,62.68,4,4,4.71,0,75.31,75.28,75.28,75.38,57,0.0107,0.0107,627,882,60.97,61.09,0,10,5.08,0,78.28,78.29,78.29,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:58:00,67.40,66.97,66.97,94,0.0135,0.0135,14.70,2342.55,1,914.55,20.02,50.95,47.27,47.62,22.36,0,8.11,0.00,70.91,47.62,2052.96,85.38,23.45,88.60,0.00,84.70,0,34,0.00,47.67,55.77,66.13,35.25,47.74,5.48,10.20,491,500,697,4.025,787.161,75.88,72.66,60.97,64.49,60.98,63,74,89,3.73,57.85,8.00,8.44,1,1192.87,10,3,3,5,5,0,5,538,531,64.71,64.76,6,6,4.54,0,75.61,75.63,75.63,75.38,66,0.0127,0.0127,250,249,64.74,64.92,3,3,5.49,0,75.50,75.48,75.48,75.38,62,0.0117,0.0117,272,240,569,1.125,819.290,78.15,76.96,56.20,60.93,60.98,54,57,92,2.09,57.24,3,3,1,268.34,5,0,0,10,9,0,2,196,200,61.94,62.68,4,4,4.99,0,75.32,75.29,75.29,75.38,57,0.0107,0.0107,622,882,60.95,61.08,0,10,5.06,0,78.28,78.29,78.29,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  08:59:00,67.26,66.96,66.96,94,0.0135,0.0135,14.70,2307.82,1,895.32,19.97,50.91,47.28,47.62,11.56,0,11.08,0.00,70.93,47.62,2053.05,85.54,23.39,88.82,0.00,84.70,0,34,0.00,47.64,55.76,73.78,34.81,47.70,5.48,10.36,496,500,699,4.008,787.161,75.87,72.61,60.93,64.47,60.98,63,74,89,3.72,57.83,8.00,8.44,1,1192.95,10,3,3,5,5,0,5,534,532,64.62,64.74,5,6,5.12,0,75.60,75.63,75.63,75.38,66,0.0126,0.0126,250,249,64.67,64.90,3,3,4.71,0,75.51,75.48,75.48,75.38,62,0.0117,0.0117,276,240,565,1.151,819.290,78.10,76.95,56.20,60.92,60.98,54,57,92,2.13,57.27,3,3,1,267.80,5,0,0,10,9,0,2,194,200,61.93,62.67,4,4,4.79,0,75.31,75.29,75.29,75.38,57,0.0107,0.0107,621,882,60.96,61.06,0,10,3.21,0,78.28,78.28,78.28,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:00:00,67.24,66.94,66.94,94,0.0135,0.0135,14.69,2304.62,1,919.23,19.97,50.89,47.27,47.62,12.95,0,14.79,0.00,70.94,47.62,2051.67,85.16,23.35,88.62,0.00,84.70,0,34,0.00,47.65,55.76,64.24,35.16,47.69,5.48,10.34,498,500,701,4.027,787.161,75.90,72.62,60.90,64.42,60.98,62,74,89,3.71,57.79,8.00,8.44,1,1199.15,10,3,3,5,5,0,5,531,532,64.66,64.70,5,6,4.09,0,75.60,75.63,75.63,75.38,66,0.0126,0.0126,251,250,64.63,64.87,3,3,4.69,0,75.51,75.48,75.48,75.38,62,0.0117,0.0117,294,240,575,1.084,819.290,78.10,76.93,56.21,60.90,60.98,54,57,92,2.18,57.28,3,3,1,262.46,5,0,0,10,9,0,2,203,200,61.87,62.64,4,4,3.96,0,75.31,75.30,75.30,75.38,57,0.0107,0.0107,620,882,60.95,61.04,0,10,5.07,0,78.29,78.28,78.28,75.38,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,1,1.1,0.5213,0,0,0,0,0,-1,1,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.4,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:01:00,67.19,66.92,66.92,94,0.0135,0.0135,14.70,3875.16,1,900.09,19.76,50.68,45.93,46.05,3.75,0,9.11,0.00,70.91,46.05,2050.24,84.94,23.42,89.19,0.00,84.71,0,33,0.00,47.58,55.75,65.31,38.48,47.70,4.34,10.79,475,500,603,4.263,787.161,75.95,72.60,60.84,64.41,61.71,63,74,89,4.17,57.71,8.00,8.44,1,1154.49,10,3,3,5,5,0,5,439,460,64.55,64.69,5,5,5.21,0,75.64,75.63,75.63,76.11,68,0.0126,0.0126,230,200,64.61,64.85,3,3,4.01,0,75.52,75.48,75.48,76.11,63,0.0117,0.0117,286,240,563,1.108,819.290,78.07,76.94,56.25,60.90,61.71,54,57,92,1.73,57.95,3,3,1,260.61,5,0,0,10,9,0,2,201,200,61.92,62.62,4,4,3.06,0,75.30,75.31,75.31,76.11,57,0.0107,0.0107,618,882,61.02,61.06,0,10,4.91,0,78.29,78.28,78.28,76.11,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.4,0,2.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.6,0,2.2,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.4,0,2.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,1.5,1,2.2,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.4,0,2.2,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,1,2.2,0.5213,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:02:00,67.22,66.92,66.92,94,0.0134,0.0134,14.70,3697.27,1,912.57,19.06,50.80,45.80,46.05,3.97,0,0.00,0.00,70.89,46.05,2049.15,85.61,23.38,89.99,0.00,84.74,0,33,0.00,46.35,55.74,61.49,38.45,46.44,4.34,11.31,482,500,606,4.374,787.161,75.96,72.66,60.42,64.30,61.71,63,75,87,4.43,56.72,8.00,8.44,1,1209.36,10,3,3,5,5,0,5,461,460,64.40,64.60,5,5,4.19,0,75.67,75.62,75.62,76.11,66,0.0126,0.0126,213,200,64.50,64.78,3,3,5.41,0,75.54,75.49,75.49,76.11,62,0.0117,0.0117,270,240,547,1.107,819.290,78.11,76.94,56.41,60.99,61.71,54,57,92,1.89,58.23,3,3,1,257.38,5,0,0,10,9,0,2,202,200,62.00,62.63,4,4,4.85,0,75.29,75.31,75.31,76.11,57,0.0107,0.0107,614,882,61.12,61.16,0,10,5.10,0,78.31,78.27,78.27,76.11,54,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.6,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.2,0,1.6,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,1.0,0,1.6,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.9,1,1.6,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.6,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.6,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:03:00,67.10,66.92,66.92,94,0.0134,0.0134,14.70,3739.49,1,917.13,19.17,50.25,45.24,46.05,0.00,0,12.38,0.00,70.91,46.05,2049.72,85.53,23.36,90.36,0.00,84.76,0,33,0.00,45.86,55.73,60.42,38.31,46.15,4.34,11.00,477,500,592,4.470,787.161,75.97,72.70,60.04,64.10,61.71,62,74,86,4.12,56.24,8.00,8.44,1,1203.70,10,3,3,5,5,0,5,462,460,64.12,64.42,5,5,3.44,0,75.66,75.62,75.62,76.11,66,0.0125,0.0125,201,200,64.28,64.67,3,3,4.92,0,75.50,75.50,75.50,76.11,62,0.0117,0.0117,308,240,543,1.115,819.290,78.04,76.96,56.35,61.03,61.71,54,57,91,1.73,58.30,3,3,1,255.77,5,0,0,10,9,0,2,203,200,61.84,62.62,4,4,4.23,0,75.31,75.32,75.32,76.11,57,0.0107,0.0107,619,882,61.02,61.15,0,10,5.06,0,78.29,78.27,78.27,76.11,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.3,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.9,0,1.3,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.7,0,1.3,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.6,0,1.3,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.7,0,1.3,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.3,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:04:00,67.08,66.92,66.92,94,0.0134,0.0134,14.69,3142.12,1,912.68,19.24,49.48,45.19,46.05,0.00,0,0.00,0.00,70.90,46.05,2050.91,85.06,23.42,89.46,0.00,84.81,0,33,0.00,45.62,55.72,64.30,37.31,45.72,4.34,10.61,487,500,595,4.441,787.161,75.96,72.63,59.65,63.83,61.71,61,74,86,4.17,55.89,8.00,8.44,1,1203.35,10,3,3,5,5,0,5,462,460,63.90,64.18,5,5,3.15,0,75.62,75.63,75.63,76.11,65,0.0125,0.0125,199,200,64.06,64.51,3,3,5.14,0,75.46,75.52,75.52,76.11,61,0.0117,0.0117,282,240,538,1.094,819.290,78.10,76.95,56.18,60.97,61.71,53,57,91,1.53,58.42,3,3,1,255.75,5,0,0,10,9,0,2,203,200,61.76,62.55,4,4,4.54,0,75.32,75.33,75.33,76.11,56,0.0107,0.0107,619,882,60.88,61.04,0,10,5.09,0,78.27,78.27,78.27,76.11,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.2,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.8,0,1.2,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.4,0,1.2,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.2,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.2,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:05:00,66.99,66.92,66.92,94,0.0134,0.0134,14.70,3161.54,1,905.42,19.35,49.10,44.64,46.05,3.54,0,6.32,0.00,70.91,46.05,2052.18,84.86,23.49,89.09,0.00,84.90,0,33,0.00,45.21,55.71,64.09,37.44,45.51,4.34,10.34,482,500,594,4.477,787.161,75.96,72.59,59.38,63.60,61.71,61,74,86,4.04,55.76,8.00,8.44,1,1202.11,10,4,3,5,5,0,5,464,460,63.71,63.97,5,5,5.19,0,75.62,75.63,75.63,76.11,65,0.0124,0.0124,201,200,63.89,64.36,3,3,3.55,0,75.44,75.54,75.54,76.11,61,0.0117,0.0117,303,240,543,1.111,819.290,78.11,76.96,56.15,60.89,61.71,54,57,90,1.34,59.04,2,2,1,256.45,5,0,0,10,9,0,2,203,200,61.68,62.48,4,4,3.30,0,75.33,75.34,75.34,76.11,57,0.0107,0.0107,619,882,60.87,60.95,0,10,4.46,0,78.27,78.27,78.27,76.11,53,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:06:00,67.06,66.92,66.92,95,0.0134,0.0134,14.70,2504.86,1,906.09,19.51,48.64,44.85,46.05,1.51,0,7.68,0.00,70.93,46.05,2051.41,84.49,23.35,88.30,0.00,84.96,0,33,0.00,45.22,55.68,31.53,37.14,45.14,4.34,9.45,474,500,595,4.404,787.161,75.96,72.61,59.24,63.43,61.71,61,74,86,3.95,55.74,8.00,8.44,1,1202.33,10,4,4,5,5,0,5,462,460,63.62,63.82,5,5,5.14,0,75.65,75.63,75.63,76.11,65,0.0123,0.0123,201,200,63.77,64.22,3,3,3.66,0,75.46,75.57,75.57,76.11,61,0.0116,0.0116,314,240,546,1.125,819.290,78.11,76.96,56.29,60.83,61.71,54,57,90,1.06,59.67,2,2,1,254.05,5,0,0,10,9,0,2,202,200,61.68,62.43,4,4,2.66,0,75.35,75.35,75.35,76.11,58,0.0107,0.0107,616,882,60.88,60.93,0,10,4.75,0,78.27,78.26,78.26,76.11,54,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:07:00,66.99,66.92,66.92,95,0.0134,0.0134,14.70,2480.46,1,913.01,19.59,48.40,44.88,46.05,20.54,0,0.00,0.00,70.93,46.05,2052.69,84.68,23.41,88.00,0.00,85.02,0,33,0.00,45.16,55.66,57.50,35.72,45.22,4.34,9.73,484,500,570,4.454,787.161,76.01,72.68,59.14,63.33,61.71,61,75,86,3.84,55.64,8.00,8.44,1,1193.50,10,4,4,5,5,0,5,446,460,63.57,63.73,5,5,5.10,0,75.69,75.63,75.63,76.11,65,0.0123,0.0123,201,200,63.71,64.12,3,3,3.45,0,75.50,75.59,75.59,76.11,61,0.0116,0.0116,284,240,544,1.120,819.290,78.13,76.98,56.63,60.86,61.71,55,58,91,0.85,60.91,2,2,1,259.45,5,0,0,10,9,0,2,201,200,61.68,62.41,4,4,4.75,0,75.36,75.35,75.35,76.11,58,0.0107,0.0107,619,882,60.96,60.99,0,10,3.82,0,78.28,78.26,78.26,76.11,54,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:08:00,66.99,66.92,66.92,95,0.0134,0.0134,14.69,2217.66,1,917.98,19.72,48.27,44.75,46.05,0.00,0,12.73,0.00,70.96,46.05,2050.22,84.77,23.46,88.02,0.00,85.04,0,33,0.00,45.16,55.62,58.16,35.71,45.19,4.34,9.53,495,500,572,4.443,787.161,75.94,72.75,59.15,63.27,61.71,61,75,86,3.91,55.81,8.00,8.44,1,1202.97,10,4,4,5,5,0,5,461,460,63.53,63.68,5,5,4.00,0,75.66,75.62,75.62,76.11,65,0.0122,0.0122,200,200,63.70,64.05,3,3,4.73,0,75.57,75.62,75.62,76.11,61,0.0116,0.0116,291,240,544,1.098,819.290,78.07,77.00,57.01,60.95,61.71,55,58,91,0.74,62.15,2,2,1,257.09,5,0,0,10,9,0,2,203,200,61.78,62.42,4,4,3.99,0,75.37,75.36,75.36,76.11,58,0.0107,0.0107,617,882,61.08,61.09,0,10,5.05,0,78.29,78.26,78.26,76.11,55,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  09:09:00,66.97,66.92,66.92,95,0.0134,0.0134,14.71,2055.04,1,914.00,19.83,48.20,45.02,46.05,4.29,0,15.17,0.01,70.95,46.05,2054.03,84.65,23.48,87.63,0.00,85.04,0,33,0.00,45.41,55.59,34.53,35.13,45.24,4.34,8.78,490,500,580,4.464,787.161,75.97,72.78,59.18,63.26,61.71,61,75,87,3.60,55.95,8.00,8.44,1,1205.16,10,4,4,5,5,0,5,463,460,63.54,63.65,5,5,4.34,0,75.68,75.62,75.62,76.11,65,0.0121,0.0121,199,200,63.65,64.02,3,3,5.49,0,75.64,75.64,75.64,76.11,61,0.0115,0.0115,272,240,544,1.133,819.290,78.11,77.02,57.42,61.08,61.71,56,59,92,0.68,63.03,2,2,1,261.37,5,0,0,10,9,0,2,194,200,61.84,62.48,4,4,4.97,0,75.39,75.37,75.37,76.11,59,0.0107,0.0107,623,882,61.27,61.25,0,10,5.06,0,78.28,78.26,78.26,76.11,55,0.0111,0.0111,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.4,-1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.5213,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.5213,0,0,0,0,0,0,0
