date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/02  17:26:00,75.84,76.18,76.18,46,0.0091,0.0091,14.64,2153.14,1,914.43,19.90,50.54,47.20,47.62,11.45,0,8.32,0.00,71.02,47.62,2054.82,85.25,23.38,88.30,0.00,84.97,0,36,0.00,47.56,56.82,177.73,44.58,47.59,5.19,11.40,485,500,643,4.351,787.161,76.11,75.85,57.27,61.48,61.54,56,54,85,5.05,55.54,7.34,7.89,1,1231.03,10,3,3,5,5,0,5,457,460,61.77,61.89,5,5,5.14,0,75.53,75.49,75.49,75.94,61,0.0114,0.0114,199,200,61.82,62.24,3,3,5.35,0,75.36,75.35,75.35,75.94,53,0.0101,0.0101,366,240,469,0.670,819.290,78.00,77.46,57.55,60.30,61.54,52,53,90,0.03,65.23,2,2,1,159.21,4,0,0,10,9,0,2,361,541,60.71,61.02,10,10,4.86,0,77.36,77.31,77.31,75.94,52,0.0102,0.0102,458,882,60.46,60.60,0,10,2.74,0,78.15,78.12,78.12,75.94,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:27:00,75.91,76.14,76.14,45,0.0091,0.0091,14.64,2148.30,1,918.81,19.93,50.54,47.21,47.62,13.05,0,13.17,0.00,71.02,47.62,2054.84,85.10,23.38,88.19,0.00,84.97,0,35,0.00,47.60,56.82,177.22,44.78,47.60,5.19,11.57,497,500,646,4.370,787.161,76.11,75.88,57.30,61.49,61.54,57,54,85,5.07,55.54,7.34,7.89,1,1230.84,10,3,3,5,5,0,5,460,460,61.75,61.90,5,5,5.14,0,75.51,75.49,75.49,75.94,61,0.0114,0.0114,199,200,61.84,62.25,3,3,3.69,0,75.36,75.35,75.35,75.94,56,0.0101,0.0101,350,240,466,0.665,819.290,78.06,77.46,57.56,60.31,61.54,52,52,90,0.03,65.26,2,2,1,154.34,4,0,0,10,9,0,2,358,541,60.69,61.02,10,10,3.18,0,77.33,77.30,77.30,75.94,52,0.0102,0.0102,459,882,60.50,60.61,0,10,4.61,0,78.12,78.11,78.11,75.94,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,1,1.1,0.4413,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:28:00,75.97,76.11,76.11,46,0.0091,0.0091,14.64,2093.10,1,920.74,19.97,50.53,47.22,47.62,4.50,0,13.28,0.00,71.04,47.62,2053.28,84.99,23.38,88.08,0.00,84.98,0,37,0.00,47.59,56.81,184.29,45.25,47.61,5.19,11.04,487,500,645,4.405,787.161,76.11,75.90,57.29,61.50,61.54,56,54,85,5.06,55.55,7.34,7.89,1,1229.98,10,3,3,5,5,0,5,462,460,61.73,61.91,5,5,5.09,0,75.49,75.49,75.49,75.94,60,0.0114,0.0114,200,200,61.80,62.25,3,3,3.27,0,75.34,75.35,75.35,75.94,54,0.0101,0.0101,359,240,464,0.678,819.290,77.99,77.45,57.56,60.30,61.54,52,53,90,0.02,65.24,2,2,1,158.02,4,0,0,10,9,0,2,358,541,60.72,61.03,10,10,3.37,0,77.32,77.29,77.29,75.94,51,0.0102,0.0102,461,882,60.47,60.61,0,10,4.29,0,78.09,78.09,78.09,75.94,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:29:00,76.00,76.08,76.08,45,0.0091,0.0091,14.64,2060.02,1,919.71,19.97,50.56,47.22,47.62,10.60,0,12.52,0.00,71.01,47.62,2052.88,84.76,23.38,87.92,0.00,84.99,0,36,0.00,47.58,56.80,198.57,45.20,47.61,5.19,11.51,491,500,644,4.389,787.161,76.09,75.93,57.33,61.51,61.54,56,54,85,5.11,55.56,7.34,7.89,1,1233.96,10,3,3,5,5,0,5,458,460,61.84,61.92,5,5,4.51,0,75.48,75.49,75.49,75.94,60,0.0114,0.0114,200,200,61.85,62.26,3,3,5.42,0,75.31,75.34,75.34,75.94,54,0.0101,0.0101,341,240,463,0.668,819.290,78.03,77.45,57.55,60.29,61.54,52,53,90,0.03,65.23,2,2,1,156.41,4,0,0,10,9,0,2,358,541,60.71,61.03,10,10,4.95,0,77.30,77.28,77.28,75.94,51,0.0102,0.0102,462,882,60.47,60.61,0,10,5.03,0,78.08,78.08,78.08,75.94,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:30:00,76.02,76.04,76.04,47,0.0091,0.0091,14.64,2126.32,1,933.93,19.94,50.56,47.24,47.62,4.82,0,17.05,0.00,71.02,47.62,2056.49,84.60,23.42,87.74,0.00,84.99,0,34,0.00,47.59,56.80,196.64,45.79,47.61,5.19,11.40,494,500,649,4.381,787.161,76.10,75.94,57.39,61.55,61.54,56,55,85,5.04,55.56,7.35,7.89,1,1234.17,10,3,3,5,5,0,5,458,460,61.89,61.95,5,5,4.15,0,75.46,75.49,75.49,75.94,60,0.0114,0.0114,199,200,61.88,62.28,3,3,5.39,0,75.30,75.34,75.34,75.94,54,0.0101,0.0101,324,240,471,0.664,819.290,77.95,77.45,57.54,60.29,61.54,52,53,90,0.03,65.22,2,2,1,158.38,4,0,0,10,9,0,2,359,541,60.72,61.04,10,10,4.89,0,77.27,77.28,77.28,75.94,51,0.0102,0.0102,460,882,60.52,60.62,0,10,5.05,0,78.07,78.07,78.07,75.94,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,0.9,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,1,1.1,0.4413,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:31:00,76.02,76.01,76.01,47,0.0091,0.0091,14.64,2110.69,1,917.47,20.06,50.59,47.23,47.62,3.33,0,16.68,0.00,71.04,47.62,2055.89,84.42,23.48,87.58,0.00,84.99,0,35,0.00,47.60,56.79,190.53,45.62,47.63,5.48,11.65,498,500,659,4.325,787.161,76.12,75.95,57.45,61.60,60.99,57,55,86,5.26,55.54,7.64,8.01,1,1237.82,10,3,3,5,5,0,5,481,481,61.92,62.00,5,5,5.17,0,75.46,75.48,75.48,75.39,60,0.0114,0.0114,199,200,61.94,62.32,3,3,3.91,0,75.31,75.33,75.33,75.39,55,0.0101,0.0101,333,240,467,0.672,819.290,77.98,77.44,57.56,60.31,60.99,52,53,90,0.02,65.15,2,2,1,153.66,4,0,0,10,9,0,2,357,541,60.75,61.06,10,10,2.97,0,77.25,77.27,77.27,75.39,51,0.0102,0.0102,459,882,60.50,60.63,0,10,4.90,0,78.04,78.05,78.05,75.39,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8970,0,0,0,0,2,0,0,0,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.4,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,0.8,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:32:00,76.04,75.98,75.98,47,0.0091,0.0091,14.64,2105.62,1,917.23,20.08,50.62,47.25,47.62,0.87,0,12.52,0.00,71.02,47.62,2055.51,85.01,23.46,87.98,0.00,84.99,0,35,0.00,47.62,56.80,210.44,46.76,47.64,5.48,11.85,494,500,666,4.320,787.161,76.08,75.93,57.51,61.63,60.99,56,55,85,5.29,55.54,7.72,8.14,1,1244.22,10,3,3,5,5,0,5,483,460,61.89,62.02,5,5,4.64,0,75.42,75.48,75.48,76.40,60,0.0114,0.0114,198,200,61.92,62.34,3,3,4.31,0,75.30,75.33,75.33,75.39,54,0.0101,0.0101,362,240,466,0.677,819.290,77.98,77.43,57.55,60.32,60.99,52,53,91,0.03,65.05,2,2,1,157.12,4,0,0,10,9,0,2,360,541,60.73,61.06,10,10,3.48,0,77.24,77.27,77.27,75.39,51,0.0102,0.0102,461,882,60.53,60.64,0,10,4.98,0,78.03,78.04,78.04,75.39,53,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,-1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.2,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:33:00,76.07,75.94,75.94,47,0.0091,0.0091,14.64,2237.77,1,930.40,20.06,50.68,47.30,47.62,28.34,0,14.51,0.00,71.01,47.62,2055.97,85.34,23.50,88.37,0.00,84.99,0,36,0.00,47.68,56.79,212.06,47.76,47.67,5.48,11.52,500,500,641,4.402,787.161,76.08,75.93,57.46,61.62,60.99,56,54,85,5.28,55.35,7.77,8.14,1,1233.10,10,3,3,5,5,0,5,461,460,61.88,62.02,5,5,4.67,0,75.48,75.48,75.48,76.40,60,0.0114,0.0114,199,200,61.93,62.34,3,3,5.46,0,75.31,75.32,75.32,75.39,54,0.0101,0.0101,357,240,469,0.677,819.290,77.93,77.43,57.50,60.32,60.99,51,52,90,0.42,64.91,2,2,1,159.76,4,0,0,10,9,0,2,359,541,60.71,61.06,10,10,4.97,0,77.23,77.26,77.26,75.39,51,0.0102,0.0102,459,882,60.48,60.63,0,10,4.86,0,78.02,78.03,78.03,75.39,52,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.1,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,1.0,1,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:34:00,76.01,75.91,75.91,46,0.0091,0.0091,14.64,2157.80,1,909.70,20.09,50.67,47.31,47.62,25.46,0,7.29,0.00,71.02,47.62,2053.16,85.62,23.42,88.61,0.00,84.97,0,36,0.00,47.67,56.78,217.69,47.78,47.70,5.48,11.96,498,500,643,4.401,787.161,76.11,75.92,57.34,61.57,60.99,56,54,85,5.23,55.33,7.81,8.14,1,1234.01,10,3,3,5,5,0,5,459,460,61.81,61.97,5,5,5.12,0,75.46,75.47,75.47,76.40,59,0.0114,0.0114,201,200,61.81,62.31,3,3,3.87,0,75.30,75.32,75.32,75.39,54,0.0101,0.0101,353,240,464,0.676,819.290,77.98,77.42,57.43,60.28,60.99,51,52,90,0.03,64.79,2,2,1,153.02,4,0,0,10,9,0,2,355,541,60.65,61.03,10,10,2.95,0,77.22,77.25,77.25,75.39,51,0.0102,0.0102,460,882,60.40,60.58,0,10,4.78,0,77.98,78.02,78.02,75.39,52,0.0108,0.0108,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.4,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:35:00,76.02,75.88,75.88,47,0.0091,0.0091,14.64,2179.74,1,927.46,20.12,50.62,47.30,47.62,0.00,0,0.00,0.00,71.02,47.62,2055.57,85.50,23.41,88.64,0.00,84.97,0,35,0.00,47.68,56.79,234.88,46.67,47.70,5.48,12.08,493,500,642,4.368,787.161,76.05,75.90,57.26,61.50,60.99,55,54,85,5.28,55.35,7.83,8.14,1,1236.10,10,3,3,5,5,0,5,461,460,61.80,61.92,5,5,4.44,0,75.45,75.47,75.47,76.40,59,0.0114,0.0114,201,200,61.84,62.27,3,3,5.45,0,75.30,75.31,75.31,75.39,54,0.0101,0.0101,370,240,466,0.667,819.290,77.93,77.40,57.35,60.22,60.99,51,52,90,0.03,64.73,2,2,1,156.75,4,0,0,10,9,0,2,359,541,60.64,60.99,10,10,4.97,0,77.21,77.25,77.25,75.39,51,0.0102,0.0102,457,882,60.36,60.54,0,10,5.04,0,77.97,78.00,78.00,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.6,0,1.2,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:36:00,75.95,75.84,75.84,48,0.0091,0.0091,14.64,2208.25,1,920.24,20.12,50.62,47.28,47.62,0.00,0,12.64,0.00,71.02,47.62,2056.30,85.41,23.45,88.53,0.00,84.98,0,36,0.00,47.66,56.77,218.94,46.30,47.69,5.48,12.08,495,500,643,4.400,787.161,76.07,75.89,57.27,61.50,60.99,56,54,85,5.24,55.35,7.84,8.26,1,1231.67,10,3,3,5,5,0,5,461,460,61.83,61.91,5,5,4.83,0,75.46,75.46,75.46,76.40,60,0.0114,0.0114,200,200,61.85,62.26,3,3,5.51,0,75.31,75.31,75.31,75.39,54,0.0101,0.0101,352,240,472,0.686,819.290,77.92,77.39,57.31,60.19,60.99,51,52,90,0.49,64.68,2,2,1,158.55,4,0,0,10,9,0,2,357,541,60.64,60.96,10,10,4.99,0,77.22,77.24,77.24,75.39,51,0.0102,0.0102,460,882,60.38,60.51,0,10,5.02,0,77.97,77.99,77.99,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,1,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:37:00,75.86,75.81,75.81,46,0.0091,0.0091,14.64,2180.38,1,920.39,20.11,50.61,47.26,47.62,6.00,0,6.85,0.00,71.03,47.62,2056.30,85.24,23.46,88.38,0.00,84.99,0,35,0.00,47.63,56.77,206.25,46.64,47.67,5.48,11.97,496,500,646,4.371,787.161,76.05,75.87,57.28,61.51,60.99,56,54,85,5.10,55.45,7.85,8.25,1,1239.37,10,3,3,5,5,0,5,458,460,61.76,61.91,5,5,4.38,0,75.46,75.46,75.46,76.40,60,0.0114,0.0114,207,200,61.83,62.26,3,3,4.42,0,75.30,75.30,75.30,75.39,54,0.0101,0.0101,299,240,470,0.683,819.290,77.94,77.39,57.31,60.19,60.99,51,52,90,0.07,64.71,2,2,1,156.19,4,0,0,10,9,0,2,361,541,60.63,60.95,10,10,3.62,0,77.22,77.24,77.24,75.39,51,0.0102,0.0102,461,882,60.35,60.50,0,10,5.00,0,77.96,77.98,77.98,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,1,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,-1,1.1,0.8970,0,0,0,0,0,1,1,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:38:00,75.79,75.78,75.78,47,0.0091,0.0091,14.64,2124.13,1,924.62,20.16,50.60,47.27,47.62,18.72,0,0.00,0.00,71.02,47.62,2055.99,84.86,23.39,88.14,0.00,85.00,0,35,0.00,47.62,56.78,229.36,47.01,47.65,5.48,11.58,497,500,648,4.375,787.161,76.07,75.84,57.27,61.48,60.99,56,54,85,5.26,55.35,7.84,8.26,1,1236.52,10,3,3,5,5,0,5,463,460,61.78,61.89,5,5,5.07,0,75.47,75.46,75.46,76.40,60,0.0114,0.0114,207,200,61.80,62.23,3,3,4.34,0,75.29,75.29,75.29,75.39,53,0.0101,0.0101,354,240,466,0.681,819.290,77.91,77.37,57.28,60.16,60.99,51,52,90,0.02,64.75,2,2,1,158.30,4,0,0,10,9,0,2,359,541,60.60,60.93,10,10,4.57,0,77.23,77.23,77.23,75.39,51,0.0102,0.0102,459,882,60.38,60.48,0,10,3.42,0,77.96,77.97,77.97,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:39:00,75.75,75.75,75.75,47,0.0091,0.0091,14.64,2135.55,1,914.47,20.17,50.66,47.25,47.62,1.94,0,13.69,0.00,71.03,47.62,2054.82,84.68,23.46,87.84,0.00,85.03,0,36,0.00,47.60,56.76,218.74,47.01,47.66,5.48,12.04,499,500,655,4.381,787.161,76.07,75.81,57.31,61.49,60.99,56,55,85,5.36,55.31,7.85,8.26,1,1238.63,10,3,3,5,5,0,5,458,460,61.78,61.91,5,5,3.41,0,75.47,75.46,75.46,76.40,60,0.0114,0.0114,206,200,61.85,62.24,3,3,4.94,0,75.31,75.29,75.29,75.39,55,0.0101,0.0101,314,240,467,0.671,819.290,77.89,77.36,57.28,60.15,60.99,51,52,90,0.03,64.70,2,2,1,156.24,4,0,0,10,9,0,2,357,541,60.63,60.93,10,10,4.27,0,77.21,77.22,77.22,75.39,51,0.0102,0.0102,459,882,60.36,60.48,0,10,5.04,0,77.97,77.96,77.96,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,1,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,-1,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:40:00,75.69,75.71,75.71,48,0.0091,0.0091,14.64,2157.03,1,919.94,20.19,50.64,47.25,47.62,1.29,0,7.57,0.00,71.05,47.62,2056.69,84.69,23.43,87.84,0.00,85.04,0,36,0.00,47.62,56.77,222.75,47.61,47.67,5.48,12.10,492,500,655,4.366,787.161,76.05,75.79,57.31,61.50,60.99,56,54,85,5.43,55.25,7.85,8.25,1,1236.30,10,3,3,5,5,0,5,462,460,61.78,61.91,5,5,5.03,0,75.47,75.46,75.46,76.40,61,0.0114,0.0114,199,200,61.81,62.23,3,3,5.42,0,75.30,75.28,75.28,75.39,54,0.0101,0.0101,354,240,469,0.691,819.290,77.91,77.35,57.27,60.15,60.99,51,52,90,0.51,64.57,2,2,1,160.82,4,0,0,10,9,0,2,361,541,60.56,60.92,10,10,4.95,0,77.22,77.21,77.21,75.39,51,0.0102,0.0102,460,882,60.29,60.47,0,10,3.51,0,77.95,77.95,77.95,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.7,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4413,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.8970,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,3.4350,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.9100,1.0,0,1.1,0.8970,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.5,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.6,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.5,-1,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4413,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4413,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4413,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0
07/02  17:41:00,75.67,75.68,75.68,48,0.0091,0.0091,14.64,2164.66,1,906.73,20.10,50.58,47.23,47.62,5.78,0,11.35,0.00,71.06,47.62,2054.40,84.68,23.35,87.84,0.00,85.04,0,35,0.00,47.57,56.79,192.15,47.08,47.64,5.48,12.11,499,500,646,4.403,787.161,76.08,75.77,57.30,61.50,60.99,56,54,85,5.27,55.32,7.85,8.25,1,1233.47,10,3,3,5,5,0,5,461,460,61.76,61.91,5,5,4.37,0,75.47,75.45,75.45,76.40,60,0.0114,0.0114,200,200,61.85,62.24,3,3,5.49,0,75.31,75.27,75.27,75.39,54,0.0101,0.0101,346,240,462,0.664,819.290,77.93,77.34,57.25,60.14,60.99,51,52,90,0.03,64.53,2,2,1,156.09,4,0,0,10,9,0,2,357,541,60.57,60.92,10,10,4.99,0,77.22,77.20,77.20,75.39,51,0.0102,0.0102,460,882,60.32,60.46,0,10,5.05,0,77.94,77.93,77.93,75.39,52,0.0107,0.0107,1,2,-9999,0.0409,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4413,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.1,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.8970,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.9,0,1.1,0.8970,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.3,0,1.1,0.4413,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.4,0,1.1,0.5970,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,1.1,1,1.7,0.5213,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,1.1,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.9,0,1.7,0.5213,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.1,0,1.7,0.5213,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5970,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.1,0.8970,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.1,0,1.7,0.5213,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.1,0,1.7,0.5213,0,0,0,0,0,0,0
