date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  16:38:00,78.34,78.43,78.43,54,0.0113,0.0113,14.53,4710.05,1,913.44,21.81,48.35,43.68,43.03,0.00,0,12.91,0.00,68.29,43.03,2042.98,85.17,23.35,90.95,0.00,86.97,0,40,0.00,43.71,61.40,827.00,64.82,44.92,79.98,22.82,480,500,173,2.026,2.001,74.08,76.27,52.60,55.48,55.04,51,55,92,6.06,51.25,4.72,4.75,1,407.60,7,4,4,5,5,0,3,468,460,55.63,55.81,6,6,5.01,0,73.08,72.85,72.85,78.00,55,0.0097,0.0097,204,201,55.54,56.06,4,4,5.24,0,78.05,77.97,77.97,78.00,43,0.0089,0.0089,216,240,1182,1.972,2.001,77.69,77.53,53.16,55.98,55.04,43,44,91,6.42,50.31,7,7,1,857.58,8,0,0,10,9,0,2,328,322,55.84,56.55,5,5,4.72,0,78.03,78.17,78.17,78.00,42,0.0089,0.0089,830,789,55.82,56.04,0,7,1.71,0,77.17,77.65,77.65,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:39:00,78.38,78.41,78.41,54,0.0113,0.0113,14.52,5027.17,1,950.55,21.77,48.49,43.68,43.03,12.84,0,11.85,0.00,68.41,43.03,2042.44,85.39,23.35,91.14,0.00,86.97,0,40,0.00,43.71,61.35,860.67,65.79,44.96,79.98,23.36,470,500,161,2.027,2.001,74.11,76.52,52.50,55.50,55.04,51,55,91,6.00,51.37,4.77,4.75,1,397.12,6,4,4,5,5,0,3,451,460,55.62,55.84,6,6,4.97,0,73.19,72.89,72.89,78.00,55,0.0097,0.0097,205,200,55.56,56.10,4,4,2.96,0,78.03,77.96,77.96,78.00,42,0.0089,0.0089,207,240,1183,2.019,2.001,77.77,77.56,52.89,55.77,55.04,43,45,90,6.65,50.29,8,8,1,849.22,8,0,0,10,9,0,2,328,323,55.69,56.41,5,5,2.91,0,78.06,78.17,78.17,78.00,41,0.0089,0.0089,810,774,55.65,55.84,0,7,4.34,0,77.30,77.60,77.60,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,-1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,3.4350,0.8,-1,1.1,0.8776,0,0,0,0,0,1,1,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:40:00,78.34,78.39,78.39,53,0.0113,0.0113,14.53,5191.68,1,942.45,21.77,48.55,43.53,43.03,12.31,0,0.00,0.00,68.39,43.03,2043.14,85.50,23.31,91.42,0.00,86.98,0,41,0.00,43.85,61.36,857.01,65.50,44.94,79.98,23.50,462,500,164,2.014,2.001,74.17,76.67,52.40,55.47,55.04,51,54,91,6.20,51.32,4.80,4.87,1,400.18,6,4,4,5,5,0,3,455,460,55.59,55.83,6,6,4.95,0,73.17,72.93,72.93,78.00,54,0.0098,0.0098,204,200,55.50,56.11,4,4,5.15,0,77.99,77.96,77.96,78.00,43,0.0089,0.0089,246,240,1149,2.081,2.001,77.76,77.59,52.69,55.56,55.04,43,44,90,6.73,50.21,8,8,1,834.86,8,1,0,10,9,0,2,316,324,55.57,56.27,5,5,4.69,0,78.11,78.17,78.17,78.00,41,0.0089,0.0089,787,758,55.49,55.65,0,7,2.66,0,77.39,77.55,77.55,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:41:00,78.33,78.38,78.38,54,0.0113,0.0113,14.52,5221.28,1,945.42,21.80,48.53,43.55,43.03,27.81,0,11.96,0.00,68.42,43.03,2044.76,85.38,23.26,91.47,0.00,87.00,0,40,0.00,43.73,61.40,860.40,65.00,44.94,79.98,23.55,484,500,136,2.014,2.001,74.16,76.77,52.29,55.42,55.04,51,55,91,6.09,51.28,4.82,4.87,1,393.83,6,5,4,5,5,0,3,459,460,55.58,55.78,6,6,3.16,0,73.14,72.98,72.98,78.00,54,0.0098,0.0098,194,200,55.50,56.11,4,4,4.97,0,77.97,77.96,77.96,78.00,42,0.0089,0.0089,225,240,1118,2.078,2.001,77.83,77.61,52.54,55.40,55.04,43,45,90,6.56,50.12,8,8,1,798.72,8,1,0,10,9,0,2,314,325,55.42,56.15,5,5,4.26,0,78.16,78.17,78.17,78.00,42,0.0089,0.0089,756,743,55.32,55.50,0,7,5.00,0,77.46,77.50,77.50,77.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,1,1.7,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:42:00,78.37,78.36,78.36,55,0.0114,0.0114,14.53,5431.03,1,922.07,21.85,48.51,43.46,43.03,38.07,0,12.36,0.00,68.38,43.03,2050.74,85.16,23.36,91.34,0.00,87.04,0,40,0.00,43.69,61.35,839.56,64.98,44.83,79.98,23.63,497,500,138,1.999,2.001,74.15,76.84,52.33,55.39,55.04,51,55,91,6.12,51.34,4.84,4.87,1,400.46,6,5,5,5,5,0,3,470,460,55.54,55.75,6,6,4.20,0,73.12,73.02,73.02,78.00,55,0.0098,0.0098,193,200,55.52,56.12,4,4,5.32,0,77.99,77.96,77.96,78.00,43,0.0089,0.0089,219,240,1114,2.060,2.001,77.79,77.62,52.42,55.25,55.04,44,45,90,6.57,50.06,8,8,1,772.94,8,1,1,10,9,0,2,321,327,55.33,56.03,5,5,4.80,0,78.18,78.17,78.17,78.00,42,0.0089,0.0089,737,729,55.20,55.37,0,6,4.95,0,77.52,77.46,77.46,77.00,44,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.7,1,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.4,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:43:00,78.27,78.35,78.35,54,0.0114,0.0114,14.53,5466.71,1,938.10,21.84,48.48,43.44,43.03,40.10,0,0.00,0.00,68.42,43.03,2044.29,85.11,23.36,91.38,0.00,87.10,0,41,0.00,43.59,61.49,864.76,65.76,44.66,79.98,23.55,499,500,137,1.993,2.001,74.16,76.88,52.37,55.37,55.04,52,55,91,6.16,51.31,4.86,4.87,1,393.79,6,5,5,5,5,0,3,470,460,55.51,55.74,6,6,4.99,0,73.12,73.06,73.06,78.00,56,0.0098,0.0098,192,202,55.55,56.13,4,4,3.70,0,78.00,77.97,77.97,78.00,43,0.0089,0.0089,235,240,1107,2.036,2.001,77.77,77.62,52.34,55.14,55.04,44,45,90,6.55,49.99,8,8,1,752.60,8,1,1,10,9,0,2,324,331,55.23,55.92,5,5,4.60,0,78.17,78.18,78.18,78.00,42,0.0089,0.0089,716,717,55.09,55.27,0,6,3.68,0,77.49,77.42,77.42,77.00,45,0.0091,0.0091,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.2,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.2,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.2,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:44:00,78.28,78.34,78.34,54,0.0114,0.0114,14.53,5404.25,1,935.23,21.80,48.41,43.35,43.03,0.00,0,12.48,0.00,68.43,43.03,2046.24,85.04,23.35,91.35,0.00,87.14,0,40,0.00,43.55,61.38,833.48,65.53,44.59,79.98,23.59,504,500,128,1.999,2.001,74.23,76.91,52.32,55.34,55.04,52,55,90,6.09,51.23,4.87,4.86,1,389.29,6,5,5,5,5,0,3,448,460,55.48,55.71,6,6,4.57,0,73.20,73.10,73.10,78.00,56,0.0098,0.0098,197,206,55.46,56.12,4,4,4.55,0,78.01,77.98,77.98,78.00,43,0.0089,0.0089,232,240,1102,2.038,2.001,77.80,77.61,52.25,55.03,55.04,44,45,90,6.55,49.91,7,8,1,750.26,8,1,1,10,9,0,2,333,333,55.16,55.81,5,5,3.63,0,78.20,78.19,78.19,78.00,43,0.0088,0.0088,711,705,55.05,55.17,0,6,4.99,0,77.45,77.39,77.39,77.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:45:00,78.24,78.32,78.32,54,0.0114,0.0114,14.53,5478.09,1,937.48,21.80,48.31,43.27,43.03,37.00,0,0.00,0.00,68.40,43.03,2046.68,84.97,23.28,91.29,0.00,87.19,0,41,0.00,43.48,61.34,845.29,65.84,44.50,79.98,23.52,498,500,155,1.977,2.001,74.21,76.90,52.31,55.30,55.04,52,54,90,6.24,51.21,4.88,4.87,1,395.03,6,5,5,5,5,0,3,459,460,55.47,55.68,6,6,5.01,0,73.18,73.13,73.13,78.00,56,0.0098,0.0098,209,210,55.44,56.09,4,4,3.07,0,77.95,78.00,78.00,78.00,42,0.0089,0.0089,245,240,1091,2.003,2.001,77.79,77.61,52.21,54.96,55.04,44,45,90,6.69,49.86,7,8,1,737.19,8,1,1,10,9,0,2,338,334,55.03,55.72,5,5,3.32,0,78.19,78.19,78.19,78.00,43,0.0088,0.0088,695,695,54.94,55.10,0,6,4.38,0,77.45,77.35,77.35,77.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:46:00,78.21,78.31,78.31,54,0.0114,0.0114,14.53,5614.81,1,943.67,21.73,48.28,43.12,43.09,26.10,0,13.90,0.00,68.42,43.09,2045.66,84.86,23.35,91.20,0.00,87.24,0,41,0.00,43.48,61.34,861.22,64.55,44.45,79.98,23.51,499,500,137,2.008,2.001,74.25,76.79,52.37,55.29,55.04,52,54,91,6.22,51.19,4.90,4.98,1,391.37,6,5,5,5,5,0,3,463,460,55.43,55.67,6,6,5.15,0,73.20,73.16,73.16,78.00,56,0.0098,0.0098,214,214,55.45,56.07,4,4,3.94,0,77.88,78.00,78.00,78.00,43,0.0089,0.0089,244,240,920,2.523,2.001,77.86,77.59,52.03,54.87,55.04,44,46,90,6.45,49.50,7,8,1,640.96,8,1,1,10,9,0,2,366,332,54.80,55.62,5,5,2.86,0,78.14,78.18,78.18,78.00,42,0.0088,0.0088,457,317,54.72,55.04,0,5,4.98,0,77.59,77.32,77.32,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:47:00,78.14,78.29,78.29,54,0.0114,0.0114,14.53,5259.90,1,946.04,21.74,48.01,42.92,43.09,33.47,0,14.42,0.00,68.46,43.09,2045.37,84.78,23.40,90.94,0.00,87.28,0,41,0.00,43.29,61.43,850.23,65.31,44.24,79.98,23.38,498,500,152,1.993,2.001,74.24,76.80,52.22,55.22,55.04,52,54,90,6.25,51.06,4.89,4.98,1,388.22,6,5,5,5,5,0,3,464,460,55.31,55.58,6,6,5.02,0,73.20,73.19,73.19,78.00,55,0.0098,0.0098,214,214,55.36,56.01,4,4,4.15,0,77.90,78.01,78.01,78.00,43,0.0089,0.0089,265,240,748,2.322,2.001,77.96,77.69,51.01,54.36,55.04,44,46,87,6.56,48.65,7,8,1,499.26,7,1,1,10,9,0,2,332,327,54.16,55.22,5,5,4.71,0,78.17,78.16,78.16,78.00,41,0.0088,0.0088,346,304,54.10,54.75,0,4,3.74,0,78.45,77.30,77.30,78.00,47,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:48:00,78.16,78.27,78.27,55,0.0114,0.0114,14.53,4995.51,1,942.02,21.77,47.63,42.69,43.09,34.97,0,11.61,0.00,68.41,43.09,2045.55,84.52,23.32,90.57,0.00,87.32,0,41,0.00,43.01,61.33,845.06,65.42,43.80,79.98,23.03,513,500,157,1.958,2.001,74.28,76.78,52.18,55.11,55.04,51,55,90,6.20,50.96,4.86,4.97,1,403.54,6,5,5,5,5,0,3,463,460,55.24,55.50,6,6,5.13,0,73.24,73.22,73.22,78.00,56,0.0098,0.0098,212,212,55.30,55.95,4,4,3.19,0,77.96,78.00,78.00,78.00,43,0.0089,0.0089,256,240,647,2.175,2.001,77.97,77.72,50.08,53.76,55.04,44,45,86,5.98,48.09,6,6,1,426.93,7,1,1,10,9,0,2,311,316,53.69,54.77,5,5,3.01,0,78.23,78.13,78.13,78.00,41,0.0087,0.0087,301,298,53.63,54.41,0,4,4.63,0,78.73,77.29,77.29,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,6.9600,3.4350,0.5,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:49:00,78.07,78.26,78.26,55,0.0114,0.0114,14.53,4605.73,1,946.88,21.78,47.29,42.61,43.09,39.25,0,11.98,0.00,68.40,43.09,2045.85,84.58,23.30,90.10,0.00,87.34,0,40,0.00,43.01,61.24,824.68,66.27,43.49,79.98,21.72,504,500,172,1.984,2.001,74.30,76.67,52.13,55.03,55.04,52,54,90,6.33,50.70,4.83,4.97,1,409.38,6,5,5,5,5,0,3,462,460,55.17,55.42,6,6,3.21,0,73.26,73.25,73.25,78.00,56,0.0098,0.0098,212,208,55.22,55.89,4,4,4.72,0,77.97,77.99,77.99,78.00,43,0.0089,0.0089,239,240,621,2.123,2.001,77.98,77.73,49.41,53.29,55.04,43,44,85,5.05,47.81,5,5,1,407.91,7,1,1,10,9,0,2,306,307,53.38,54.40,5,5,3.88,0,78.30,78.11,78.11,78.00,42,0.0086,0.0086,295,300,53.34,54.10,0,4,5.12,0,78.81,77.30,77.30,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:50:00,78.06,78.25,78.25,55,0.0114,0.0114,14.53,4222.48,1,943.25,21.73,47.09,42.67,43.09,30.59,0,10.29,0.00,68.48,43.09,2045.77,84.45,23.34,89.67,0.00,87.36,0,40,0.00,42.63,61.29,804.52,67.58,43.01,79.98,19.25,516,500,179,1.963,2.001,74.28,76.57,52.07,54.96,55.04,52,54,90,6.33,50.51,4.79,4.97,1,410.66,6,4,4,5,5,0,3,458,460,55.07,55.35,6,6,4.98,0,73.29,73.27,73.27,78.00,56,0.0098,0.0098,211,205,55.13,55.82,4,4,4.13,0,77.98,77.98,77.98,78.00,43,0.0089,0.0089,299,240,597,2.087,2.001,77.93,77.72,49.25,53.04,55.04,43,45,86,3.70,48.17,3,4,1,391.47,6,1,1,10,9,0,2,303,303,53.32,54.18,5,5,3.13,0,78.33,78.09,78.09,78.00,42,0.0085,0.0085,290,307,53.32,53.93,0,4,5.08,0,78.75,77.33,77.33,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:51:00,78.15,78.23,78.23,56,0.0114,0.0114,14.53,3981.90,1,919.18,21.32,46.87,42.31,43.09,31.44,0,5.63,0.01,68.43,43.09,2045.45,84.61,23.31,89.54,0.00,87.37,0,41,0.00,42.46,61.21,777.49,73.43,42.94,79.98,17.08,514,500,190,1.969,2.001,74.31,76.50,51.96,54.90,55.04,52,55,90,6.69,50.12,4.76,4.97,1,416.07,7,4,4,5,5,0,3,443,460,54.98,55.27,6,6,5.13,0,73.24,73.29,73.29,78.00,56,0.0098,0.0098,209,201,55.06,55.74,4,4,3.27,0,77.98,77.97,77.97,78.00,43,0.0089,0.0089,252,240,603,2.018,2.001,77.89,77.71,49.65,53.08,55.04,43,45,88,1.90,49.22,2,2,1,383.36,6,1,0,10,9,0,2,299,302,53.49,54.15,5,5,2.96,0,78.33,78.09,78.09,78.00,43,0.0085,0.0085,306,315,53.48,53.95,0,4,4.67,0,78.56,77.36,77.36,78.00,42,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:52:00,78.21,78.22,78.22,56,0.0114,0.0114,14.53,3491.27,1,921.80,20.56,46.49,42.02,43.09,0.00,0,6.96,0.01,68.41,43.09,2046.44,84.75,23.34,89.28,0.00,87.36,0,40,0.00,42.13,61.21,780.14,73.32,42.69,79.98,16.75,531,500,196,1.974,2.001,74.26,76.45,51.85,54.82,55.04,52,55,90,6.85,49.83,4.71,4.97,1,428.64,7,4,4,5,5,0,3,454,460,54.95,55.19,6,6,4.87,0,73.11,73.31,73.31,78.00,56,0.0098,0.0098,202,200,55.00,55.65,4,4,4.12,0,77.97,77.96,77.96,78.00,43,0.0089,0.0089,268,240,607,1.993,2.001,77.87,77.69,50.96,53.54,55.04,44,46,91,1.66,52.79,2,2,1,382.43,6,0,0,10,9,0,2,295,303,54.18,54.45,5,5,3.15,0,78.32,78.09,78.09,78.00,44,0.0084,0.0084,324,324,54.20,54.30,0,4,5.07,0,78.23,77.39,77.39,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:53:00,78.24,78.20,78.20,56,0.0114,0.0114,14.53,3419.30,1,924.38,20.53,46.49,42.01,43.09,6.53,0,5.16,0.00,68.55,43.09,2046.11,84.76,23.31,89.37,0.00,87.33,0,41,0.00,42.40,61.28,780.55,72.09,42.67,79.98,16.48,535,500,209,1.990,2.001,74.31,76.42,51.94,54.79,55.04,52,55,90,6.66,49.90,4.67,4.86,1,435.90,7,4,4,5,5,0,3,461,460,54.93,55.15,6,6,5.02,0,73.11,73.34,73.34,78.00,56,0.0098,0.0098,203,200,54.94,55.61,4,4,4.68,0,77.99,77.95,77.95,78.00,43,0.0089,0.0089,276,240,598,1.995,2.001,77.77,77.66,51.99,54.12,55.04,45,46,93,1.50,53.36,3,2,1,382.94,6,0,0,10,9,0,2,297,304,54.52,54.86,5,5,4.78,0,78.30,78.09,78.09,78.00,42,0.0084,0.0084,325,332,54.58,54.73,0,4,3.03,0,77.89,77.42,77.42,78.00,45,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.0,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,3.4350,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,3.4350,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.3,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
