date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  09:09:00,77.49,77.26,77.26,60,0.0119,0.0119,14.63,5576.79,1,888.74,16.59,55.38,48.32,47.00,21.71,0,12.41,0.00,75.52,47.00,2053.07,86.00,22.98,92.23,0.00,85.78,0,63,0.00,49.17,61.42,64.12,47.26,49.74,3.22,12.59,508,500,312,0.494,787.161,79.00,78.23,62.10,63.42,64.13,58,61,95,2.34,63.17,2.70,2.74,1,213.08,4,3,3,5,5,0,5,388,460,63.77,63.95,10,10,5.12,0,80.15,80.05,80.05,77.52,61,0.0136,0.0136,397,607,63.67,63.83,10,10,4.22,0,78.60,78.54,78.54,78.53,56,0.0123,0.0123,333,240,877,1.052,819.290,79.47,79.03,61.71,64.10,64.13,57,59,95,3.61,59.47,3,3,1,416.85,6,0,0,10,9,0,2,200,200,63.96,65.09,4,4,4.63,0,77.14,77.10,77.10,78.53,59,0.0125,0.0125,620,636,63.72,64.02,0,10,3.55,0,79.36,79.42,79.42,78.53,56,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:10:00,77.42,77.30,77.30,59,0.0119,0.0119,14.64,5271.69,1,879.45,16.06,54.61,46.91,47.00,24.60,0,12.88,0.00,75.44,47.00,2054.99,85.64,23.28,92.14,0.00,85.90,0,63,0.00,47.54,61.51,67.81,48.94,48.64,3.22,12.78,516,500,314,0.491,787.161,79.03,78.20,61.96,63.26,64.13,58,61,95,2.15,63.41,2.57,2.47,1,213.62,4,3,3,5,5,0,5,387,460,63.56,63.81,10,10,5.11,0,80.16,80.05,80.05,77.52,60,0.0135,0.0135,399,607,63.43,63.69,10,10,3.01,0,78.66,78.55,78.55,78.53,56,0.0123,0.0123,355,240,878,1.051,819.290,79.44,79.00,61.24,63.69,64.13,56,59,94,3.48,58.61,3,3,1,412.80,6,0,0,10,9,0,2,201,200,63.61,64.83,4,4,4.27,0,77.12,77.12,77.12,78.53,61,0.0125,0.0125,614,636,63.19,63.58,0,10,4.07,0,79.34,79.42,79.42,78.53,56,0.0128,0.0128,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:11:00,77.28,77.33,77.33,60,0.0120,0.0120,14.63,5485.27,1,878.44,15.71,53.09,44.66,46.00,26.42,0,7.37,0.00,75.53,46.00,2054.40,85.15,23.49,91.88,0.00,86.08,0,63,0.00,46.56,61.51,69.75,50.87,47.53,3.22,11.98,508,500,315,0.502,787.161,79.07,78.15,61.83,63.12,64.13,58,61,94,1.74,63.81,2.42,2.34,1,212.80,4,3,3,5,5,0,5,390,460,63.52,63.67,10,10,5.10,0,80.16,80.05,80.05,77.52,61,0.0135,0.0135,399,607,63.44,63.56,10,10,5.43,0,78.70,78.56,78.56,78.53,57,0.0123,0.0123,350,240,872,1.040,819.290,79.47,78.99,61.08,63.40,64.13,58,60,93,3.05,59.03,3,3,1,420.17,6,0,0,10,9,0,2,201,200,63.60,64.65,4,4,4.82,0,77.14,77.13,77.13,78.53,63,0.0125,0.0125,618,636,63.19,63.36,0,10,2.30,0,79.37,79.43,79.43,78.53,58,0.0128,0.0128,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:12:00,77.11,77.36,77.36,60,0.0120,0.0120,14.63,6373.53,1,879.29,15.45,51.86,44.24,45.00,20.97,0,15.15,0.00,75.49,45.00,2054.74,84.96,23.41,91.28,0.00,86.35,0,62,0.00,45.25,61.54,52.16,48.81,45.69,3.22,11.53,505,500,315,0.492,787.161,79.08,78.10,61.80,63.06,64.13,59,61,95,1.50,64.60,2.29,2.21,1,214.64,4,3,3,5,5,0,5,387,460,63.44,63.60,10,10,4.46,0,80.18,80.05,80.05,77.52,61,0.0135,0.0135,399,607,63.40,63.51,10,10,4.67,0,78.73,78.56,78.56,78.53,57,0.0123,0.0123,324,240,873,1.054,819.290,79.50,78.99,61.10,63.27,64.13,59,61,94,2.92,58.98,3,3,1,418.32,6,0,0,10,9,0,2,201,200,63.52,64.55,4,4,3.72,0,77.17,77.14,77.14,78.53,63,0.0125,0.0125,613,636,63.18,63.28,0,10,5.06,0,79.42,79.43,79.43,78.53,59,0.0128,0.0128,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.2,1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:13:00,77.04,77.40,77.40,62,0.0120,0.0120,14.63,4453.79,1,872.55,15.60,50.54,43.73,45.00,26.63,0,0.00,0.00,75.48,45.00,2055.44,84.74,23.45,90.37,0.00,86.53,0,62,0.00,44.29,61.56,59.41,51.44,44.88,3.22,11.29,508,500,315,0.493,787.161,79.08,78.04,61.79,63.02,64.13,58,62,95,1.17,65.62,2.18,2.08,1,213.29,4,3,3,5,5,0,5,390,460,63.41,63.56,10,10,5.08,0,80.18,80.05,80.05,77.52,61,0.0134,0.0134,399,607,63.45,63.48,10,10,2.88,0,78.73,78.56,78.56,78.53,57,0.0122,0.0122,344,240,881,1.044,819.290,79.52,78.98,61.08,63.17,64.13,59,61,94,2.65,59.10,3,3,1,415.04,6,0,0,10,9,0,2,201,200,63.39,64.45,4,4,3.53,0,77.22,77.15,77.15,78.53,63,0.0125,0.0125,620,636,63.06,63.21,0,10,4.20,0,79.45,79.43,79.43,78.53,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:14:00,76.98,77.43,77.43,60,0.0120,0.0120,14.63,4013.98,1,885.57,15.78,49.18,42.83,44.61,0.00,0,10.68,0.00,75.50,44.61,2054.45,84.46,23.45,89.83,0.00,86.65,0,64,0.00,43.81,61.44,71.87,50.92,44.39,3.22,10.78,508,500,318,0.487,787.161,79.08,78.00,61.89,63.07,64.13,59,61,95,1.03,66.96,2.10,1.95,1,212.27,4,3,3,5,5,0,5,392,460,63.56,63.61,10,10,4.89,0,80.17,80.05,80.05,77.52,61,0.0134,0.0134,399,607,63.52,63.53,10,10,5.46,0,78.73,78.55,78.55,78.53,57,0.0122,0.0122,352,240,882,1.053,819.290,79.56,78.98,61.03,63.08,64.13,59,61,94,2.16,59.59,3,2,1,421.58,6,0,0,10,9,0,2,202,200,63.34,64.37,4,4,4.91,0,77.25,77.16,77.16,78.53,62,0.0125,0.0125,620,636,63.03,63.13,0,10,3.80,0,79.48,79.43,79.43,78.53,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:15:00,77.06,77.46,77.46,59,0.0120,0.0120,14.63,3718.74,1,875.39,16.05,48.11,42.62,44.61,26.10,0,10.23,0.00,75.48,44.61,2054.37,84.32,23.33,89.04,0.00,86.74,0,63,0.00,43.23,61.41,71.37,48.46,43.55,3.22,10.28,510,500,316,0.501,787.161,79.07,77.98,61.93,63.12,64.13,59,61,95,0.94,67.94,2.04,1.95,1,211.48,4,3,3,5,5,0,5,388,460,63.51,63.64,10,10,4.85,0,80.16,80.04,80.04,77.52,61,0.0134,0.0134,397,607,63.56,63.58,10,10,5.46,0,78.70,78.55,78.55,78.53,57,0.0122,0.0122,316,240,878,1.049,819.290,79.51,78.99,61.13,63.06,64.13,59,61,94,2.01,60.39,2,2,1,423.47,6,0,0,10,9,0,2,195,200,63.34,64.33,4,4,4.92,0,77.28,77.17,77.17,78.53,63,0.0124,0.0124,622,636,63.09,63.16,0,10,3.75,0,79.49,79.43,79.43,78.53,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:16:00,77.12,77.50,77.50,60,0.0120,0.0120,14.63,2402.87,1,901.68,16.95,47.32,43.01,45.51,0.00,0,14.14,0.00,75.46,45.51,2055.72,84.27,23.03,88.04,0.00,86.79,0,63,0.00,42.91,61.41,80.50,43.79,43.23,3.51,9.62,505,500,318,0.499,787.161,79.10,78.01,61.98,63.16,63.90,59,61,96,0.97,68.77,2.12,1.95,1,213.37,4,3,3,5,5,0,5,391,460,63.59,63.68,10,10,4.69,0,80.13,80.03,80.03,78.30,61,0.0133,0.0133,397,607,63.55,63.61,10,10,5.48,0,78.66,78.54,78.54,78.30,57,0.0121,0.0121,324,240,878,1.070,819.290,79.55,79.01,61.41,63.16,63.90,60,61,95,1.56,61.73,2,2,1,425.18,6,0,0,10,9,0,2,196,200,63.54,64.38,4,4,4.96,0,77.30,77.17,77.17,78.30,64,0.0124,0.0124,625,636,63.32,63.31,0,10,5.08,0,79.51,79.43,79.43,78.30,60,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,-1,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,-1,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:17:00,77.15,77.53,77.53,59,0.0120,0.0120,14.63,2172.47,1,906.97,18.71,46.60,42.78,45.51,26.31,0,13.02,0.00,75.49,45.51,2052.88,84.32,22.95,87.64,0.00,86.80,0,63,0.00,43.15,61.28,105.63,42.80,43.46,3.51,9.05,498,500,320,0.499,787.161,79.09,78.05,62.13,63.27,63.90,59,61,96,0.93,69.34,2.10,1.95,1,215.55,4,3,3,5,5,0,5,389,460,63.78,63.77,10,10,4.15,0,80.09,80.03,80.03,78.30,61,0.0133,0.0133,399,607,63.76,63.72,10,10,5.46,0,78.60,78.54,78.54,78.30,58,0.0121,0.0121,366,240,878,1.065,819.290,79.59,79.03,61.77,63.35,63.90,60,62,96,1.42,62.81,2,2,1,422.13,6,0,0,10,9,0,2,195,200,63.68,64.49,4,4,4.98,0,77.28,77.18,77.18,78.30,63,0.0124,0.0124,624,636,63.57,63.54,0,10,5.10,0,79.53,79.43,79.43,78.30,60,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:18:00,77.31,77.56,77.56,60,0.0120,0.0120,14.63,2083.18,1,919.95,19.33,46.53,43.23,45.51,31.66,0,10.28,0.00,75.51,45.51,2052.28,84.34,22.87,87.31,0.00,86.80,0,63,0.00,43.45,61.36,125.54,43.75,43.44,3.51,9.23,487,500,322,0.488,787.161,79.09,78.11,62.35,63.44,63.90,60,62,96,0.87,70.11,2.12,1.95,1,213.34,4,3,3,5,5,0,5,389,460,63.94,63.92,10,10,5.17,0,80.07,80.03,80.03,78.30,61,0.0133,0.0133,397,607,63.93,63.87,10,10,4.61,0,78.56,78.55,78.55,78.30,58,0.0121,0.0121,304,240,870,1.056,819.290,79.59,79.05,61.98,63.53,63.90,60,62,97,1.42,63.15,3,2,1,426.76,6,0,0,10,9,0,2,194,200,63.77,64.60,4,4,4.81,0,77.26,77.20,77.20,78.30,61,0.0124,0.0124,627,636,63.75,63.71,0,10,3.34,0,79.54,79.42,79.42,78.30,60,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,-1,1.1,0.5776,0,0,0,0,0,1,1,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:19:00,77.47,77.59,77.59,58,0.0120,0.0120,14.63,1889.03,1,922.14,19.95,46.78,43.63,45.51,18.29,0,13.02,0.00,75.51,45.51,2053.67,84.32,22.84,87.20,0.00,86.77,0,62,0.00,43.94,61.18,176.29,45.30,43.74,3.51,9.45,494,500,317,0.485,787.161,79.09,78.18,62.48,63.57,63.90,59,61,96,0.97,70.51,2.15,1.94,1,208.42,4,3,3,5,5,0,5,388,460,63.91,64.04,10,10,5.03,0,80.02,80.02,80.02,78.30,60,0.0133,0.0133,398,607,63.96,63.99,10,10,5.43,0,78.53,78.57,78.57,78.30,59,0.0122,0.0122,327,240,874,1.064,819.290,79.59,79.07,61.97,63.63,63.90,59,61,97,1.48,63.00,3,2,1,424.24,6,0,0,10,9,0,2,194,200,63.79,64.67,5,4,4.93,0,77.21,77.22,77.22,78.30,62,0.0124,0.0124,622,636,63.66,63.77,0,10,0.26,0,79.51,79.42,79.42,78.30,59,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:20:00,77.58,77.63,77.63,58,0.0120,0.0120,14.62,2037.90,1,933.59,20.38,47.17,44.08,45.51,27.81,0,15.65,0.00,75.49,45.51,2054.06,84.63,22.97,87.43,0.00,86.73,0,62,0.00,44.31,61.19,224.55,46.31,44.18,3.51,9.28,489,500,324,0.493,787.161,79.08,78.24,62.48,63.60,63.90,59,61,96,0.92,70.59,2.14,1.94,1,211.90,4,3,3,5,5,0,5,387,460,63.89,64.07,10,10,4.84,0,79.98,80.02,80.02,78.30,60,0.0133,0.0133,398,607,63.89,64.03,10,10,5.46,0,78.51,78.59,78.59,78.30,58,0.0122,0.0122,365,240,877,1.044,819.290,79.51,79.08,61.82,63.61,63.90,58,60,96,1.58,62.47,3,2,1,423.22,6,0,0,10,9,0,2,198,200,63.66,64.65,5,4,4.95,0,77.17,77.26,77.26,78.30,61,0.0124,0.0124,617,636,63.48,63.70,0,10,4.10,0,79.47,79.42,79.42,78.30,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:21:00,77.67,77.66,77.66,58,0.0120,0.0120,14.62,2166.53,1,928.71,20.67,47.57,44.25,45.51,8.99,0,11.79,0.00,75.49,45.51,2054.50,84.85,23.24,87.85,0.00,86.68,0,64,0.00,44.55,61.21,281.14,49.69,44.53,3.51,10.16,498,500,323,0.489,787.161,79.07,78.31,62.49,63.61,63.90,59,61,96,1.03,70.40,2.11,1.95,1,216.64,4,3,3,5,5,0,5,389,460,63.94,64.08,10,10,3.40,0,79.95,80.02,80.02,78.30,60,0.0133,0.0133,399,607,63.90,64.04,10,10,4.56,0,78.51,78.62,78.62,78.30,58,0.0122,0.0122,321,240,877,1.041,819.290,79.53,79.08,61.68,63.53,63.90,58,60,96,1.61,62.00,2,2,1,418.31,6,0,0,10,9,0,2,202,200,63.59,64.60,5,4,3.68,0,77.16,77.29,77.29,78.30,61,0.0124,0.0124,618,636,63.42,63.60,0,10,5.04,0,79.42,79.42,79.42,78.30,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:22:00,77.72,77.69,77.69,58,0.0120,0.0120,14.63,2222.55,1,931.86,20.81,47.90,44.48,45.51,10.06,0,13.58,0.00,75.50,45.51,2053.60,85.05,23.34,88.29,0.00,86.63,0,62,0.00,44.75,61.08,348.63,52.05,44.77,3.51,10.42,494,500,319,0.502,787.161,79.10,78.37,62.42,63.57,63.90,59,61,96,1.00,70.00,2.07,1.94,1,213.61,4,3,3,5,5,0,5,389,460,63.86,64.05,10,10,5.07,0,79.94,80.02,80.02,78.30,60,0.0133,0.0133,400,607,63.90,64.01,10,10,4.31,0,78.53,78.66,78.66,78.30,58,0.0122,0.0122,324,240,882,1.045,819.290,79.52,79.09,61.55,63.44,63.90,58,60,95,1.75,61.50,2,2,1,420.94,6,0,0,10,9,0,2,201,200,63.53,64.54,5,4,4.73,0,77.19,77.33,77.33,78.30,60,0.0124,0.0124,617,636,63.37,63.49,0,10,3.34,0,79.40,79.43,79.43,78.30,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4244,0,0,1,15,-2,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:23:00,77.68,77.73,77.73,57,0.0120,0.0120,14.62,2334.37,1,931.46,20.98,48.15,44.64,45.51,16.26,0,13.61,0.00,75.51,45.51,2052.02,85.16,23.38,88.45,0.00,86.58,0,63,0.00,44.96,61.19,375.91,54.74,45.01,3.51,10.93,502,500,320,0.500,787.161,79.09,78.38,62.28,63.48,63.90,58,60,95,1.17,69.50,2.02,1.95,1,217.24,4,3,3,5,5,0,5,387,460,63.78,63.97,10,10,3.42,0,79.93,80.02,80.02,78.30,59,0.0134,0.0134,400,607,63.80,63.93,10,10,4.79,0,78.57,78.69,78.69,78.30,57,0.0122,0.0122,343,240,878,1.048,819.290,79.50,79.09,61.42,63.34,63.90,58,60,95,1.86,61.12,2,2,1,413.41,6,0,0,10,9,0,2,206,221,63.45,64.48,5,5,4.03,0,77.24,77.36,77.36,77.30,60,0.0124,0.0124,615,636,63.26,63.39,0,10,5.03,0,79.38,79.43,79.43,78.30,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,1,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:24:00,77.72,77.76,77.76,57,0.0120,0.0120,14.62,2424.84,1,931.01,21.11,48.02,44.48,45.51,36.15,0,13.15,0.01,75.49,45.51,2053.12,85.33,23.38,88.70,0.00,86.53,0,63,0.00,44.86,61.00,453.21,56.22,45.15,3.51,10.86,495,500,323,0.504,787.161,79.08,78.38,62.14,63.38,63.90,58,60,95,1.23,69.01,2.00,1.95,1,212.84,4,3,3,5,5,0,5,390,460,63.69,63.88,10,10,5.07,0,79.94,80.02,80.02,78.30,60,0.0134,0.0134,399,607,63.64,63.84,10,10,5.38,0,78.62,78.72,78.72,78.30,57,0.0122,0.0122,320,240,883,1.029,819.290,79.55,79.10,61.50,63.32,63.90,58,60,95,1.54,62.13,2,2,1,420.28,6,0,0,10,9,0,2,221,233,63.57,64.44,5,5,4.85,0,77.29,77.39,77.39,77.30,62,0.0124,0.0124,607,636,63.40,63.42,0,10,1.45,0,79.42,79.43,79.43,78.30,58,0.0127,0.0127,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.2500,1.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
