date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  10:29:00,80.15,80.41,80.41,55,0.0121,0.0121,14.61,2245.40,1,934.60,21.69,52.69,49.10,50.00,32.30,0,12.30,0.00,75.60,50.00,2052.92,84.64,23.45,88.19,0.00,86.16,0,62,0.00,49.42,62.65,707.56,66.42,50.12,5.50,13.89,491,500,350,0.507,787.161,79.16,79.38,63.69,64.48,64.14,64,61,97,2.19,68.07,2.37,2.10,1,224.85,4,3,3,5,5,0,5,389,460,64.83,64.93,10,10,5.17,0,80.90,80.81,80.81,78.54,68,0.0150,0.0150,400,409,64.87,64.87,10,10,4.39,0,77.99,77.93,77.93,78.54,61,0.0124,0.0124,322,240,857,0.816,819.290,79.83,79.72,62.40,64.02,64.14,60,61,96,2.84,60.39,2,2,1,358.62,6,0,0,10,9,0,2,275,263,64.07,64.72,5,5,3.56,0,78.73,78.68,78.68,78.54,61,0.0128,0.0128,542,636,63.96,64.14,0,10,4.94,0,79.65,79.69,79.69,78.54,59,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:30:00,80.02,80.46,80.46,53,0.0121,0.0121,14.61,2467.39,1,931.91,21.66,53.00,49.29,50.00,28.45,0,15.52,0.00,75.62,50.00,2050.47,84.64,23.46,88.27,0.00,86.18,0,62,0.00,49.69,62.69,698.32,66.46,50.32,5.50,13.77,499,500,344,0.504,787.161,79.11,79.40,63.20,64.32,64.14,62,59,96,2.13,64.97,2.35,2.10,1,223.98,4,3,3,5,5,0,5,384,460,64.47,64.78,10,10,5.08,0,80.83,80.81,80.81,78.54,65,0.0150,0.0150,401,399,64.42,64.73,10,10,4.27,0,77.89,77.91,77.91,78.54,60,0.0124,0.0124,320,240,865,0.837,819.290,79.83,79.73,62.38,64.00,64.14,60,61,96,2.84,60.49,2,2,1,364.87,6,0,0,10,9,0,2,269,261,64.09,64.71,5,5,3.56,0,78.69,78.67,78.67,78.54,61,0.0128,0.0128,548,636,64.00,64.12,0,10,4.73,0,79.64,79.70,79.70,78.54,59,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:31:00,80.09,80.51,80.51,53,0.0121,0.0121,14.61,2562.93,1,930.85,21.66,53.00,49.20,50.00,20.43,0,16.74,0.00,75.64,50.00,2049.68,84.94,23.45,88.59,0.00,86.19,0,62,0.00,49.61,62.68,724.56,65.61,50.43,5.73,13.97,501,500,336,0.491,787.161,79.13,79.40,62.81,64.03,63.71,61,59,95,2.61,63.98,2.44,2.26,1,219.38,4,3,3,5,5,0,5,388,460,64.26,64.53,10,10,5.04,0,80.78,80.83,80.83,78.11,65,0.0150,0.0150,398,398,64.21,64.46,10,10,3.30,0,77.83,77.89,77.89,78.11,59,0.0125,0.0125,335,240,871,0.818,819.290,79.84,79.73,62.37,63.99,63.71,60,61,96,2.82,60.56,3,2,1,364.01,6,0,0,10,9,0,2,287,415,64.11,64.71,6,6,2.81,0,78.65,78.66,78.66,78.11,61,0.0128,0.0128,542,636,64.03,64.11,0,10,4.51,0,79.65,79.71,79.71,78.11,59,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:32:00,80.18,80.56,80.56,55,0.0121,0.0121,14.61,2620.28,1,927.88,21.67,53.02,49.21,50.00,28.34,0,10.63,0.00,75.63,50.00,2049.99,85.07,23.42,88.93,0.00,86.18,0,62,0.00,49.67,62.63,692.82,65.10,50.53,5.73,14.12,507,500,341,0.480,787.161,79.14,79.40,62.42,63.73,63.71,60,59,94,2.62,62.77,2.32,2.26,1,222.31,4,3,3,5,5,0,5,390,460,64.03,64.26,10,10,5.04,0,80.78,80.84,80.84,78.11,64,0.0150,0.0150,400,398,63.93,64.18,10,10,3.58,0,77.82,77.88,77.88,78.11,59,0.0125,0.0125,334,240,874,0.708,819.290,79.79,79.72,62.46,64.01,63.71,60,61,97,2.82,60.75,3,2,1,341.06,5,0,0,10,9,0,2,319,416,64.09,64.69,6,6,2.50,0,78.55,78.66,78.66,78.11,60,0.0127,0.0127,509,636,64.04,64.15,0,10,4.74,0,79.74,79.71,79.71,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,1,1.1,0.4976,0,0,0,0,0,-1,1,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:33:00,80.24,80.61,80.61,53,0.0121,0.0121,14.62,2526.24,1,911.88,21.67,52.74,49.14,50.00,13.59,0,13.05,0.00,75.63,50.00,2050.11,85.41,23.42,89.20,0.00,86.18,0,63,0.00,49.51,62.85,718.61,66.70,50.25,5.73,14.05,499,500,335,0.487,787.161,79.16,79.43,62.32,63.60,63.71,62,59,95,1.65,62.74,2.24,2.12,1,221.48,4,3,3,5,5,0,5,391,460,64.16,64.15,10,10,3.80,0,80.81,80.85,80.85,78.11,66,0.0150,0.0150,398,398,64.02,64.05,10,10,5.30,0,77.84,77.86,77.86,78.11,60,0.0124,0.0124,308,240,868,0.676,819.290,79.83,79.73,62.52,64.02,63.71,60,61,97,2.79,60.80,3,2,1,332.22,5,0,0,10,9,0,2,332,416,64.08,64.64,7,7,4.76,0,78.53,78.66,78.66,78.11,60,0.0127,0.0127,494,636,64.10,64.17,0,10,5.01,0,79.78,79.72,79.72,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:34:00,80.23,80.66,80.66,53,0.0121,0.0121,14.61,2312.98,1,943.56,21.71,52.57,49.10,50.00,19.04,0,12.62,0.00,75.61,50.00,2049.70,85.36,23.40,88.95,0.00,86.18,0,63,0.00,49.40,62.81,747.27,67.28,50.19,5.73,13.97,505,500,345,0.494,787.161,79.14,79.45,62.78,63.80,63.71,63,60,96,1.52,65.55,2.30,2.12,1,224.64,4,3,3,5,5,0,5,394,460,64.40,64.31,10,10,3.86,0,80.89,80.86,80.86,78.11,66,0.0150,0.0150,395,398,64.40,64.23,10,10,5.26,0,77.89,77.83,77.83,78.11,62,0.0124,0.0124,326,240,869,0.638,819.290,79.80,79.73,62.44,63.97,63.71,60,61,96,3.06,60.24,3,2,1,325.26,5,0,0,10,9,0,2,340,412,63.97,64.55,7,7,4.72,0,78.51,78.64,78.64,78.11,60,0.0127,0.0127,484,636,63.85,64.11,0,10,5.02,0,79.82,79.72,79.72,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:35:00,80.23,80.71,80.71,54,0.0121,0.0121,14.61,2193.17,1,930.14,21.66,52.57,49.15,50.00,22.25,0,13.82,0.00,75.63,50.00,2049.29,85.19,23.44,88.71,0.00,86.18,0,64,0.00,49.42,62.76,731.06,65.96,50.18,5.73,13.96,498,500,349,0.486,787.161,79.18,79.47,63.24,64.06,63.71,64,60,97,1.57,66.78,2.44,2.12,1,225.18,4,3,3,5,5,0,5,390,460,64.58,64.54,10,10,5.08,0,80.94,80.86,80.86,78.11,67,0.0150,0.0150,393,398,64.62,64.48,10,10,3.37,0,77.88,77.81,77.81,78.11,62,0.0124,0.0124,322,240,861,0.629,819.290,79.79,79.72,62.27,63.84,63.71,60,61,96,3.08,60.03,3,2,1,321.65,5,0,0,10,9,0,2,346,404,63.79,64.39,8,8,2.20,0,78.50,78.61,78.61,78.11,59,0.0127,0.0127,480,636,63.74,63.98,0,10,4.75,0,79.84,79.73,79.73,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:36:00,80.39,80.77,80.77,53,0.0121,0.0121,14.62,2535.75,1,940.60,21.66,53.06,49.40,50.00,48.23,0,0.00,0.00,75.61,50.00,2049.45,85.01,23.37,88.67,0.00,86.19,0,63,0.00,49.63,62.79,696.57,66.61,50.49,5.73,14.57,501,500,354,0.504,787.161,79.17,79.49,63.09,64.09,63.71,64,60,96,2.53,64.55,2.52,2.22,1,225.63,4,3,3,5,5,0,5,391,460,64.37,64.57,10,10,4.67,0,80.95,80.86,80.86,78.11,66,0.0150,0.0150,394,398,64.29,64.51,10,10,5.37,0,77.82,77.78,77.78,78.11,61,0.0124,0.0124,346,240,857,0.607,819.290,79.79,79.72,62.17,63.72,63.71,60,61,96,3.06,60.05,3,2,1,316.79,5,0,0,10,9,0,2,347,392,63.74,64.26,8,8,4.86,0,78.50,78.57,78.57,78.11,59,0.0127,0.0127,475,636,63.64,63.89,0,10,4.05,0,79.83,79.74,79.74,78.11,59,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,1,1.1,0.4976,0,0,0,0,0,-1,1,1,-3,2,3,1,3.6000,3.4350,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,1,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:37:00,80.51,80.82,80.82,53,0.0121,0.0121,14.62,2450.62,1,918.06,21.62,53.01,49.33,50.00,22.57,0,10.68,0.01,75.62,50.00,2050.60,85.07,23.43,88.79,0.00,86.20,0,64,0.00,49.57,62.92,694.69,65.84,50.64,5.73,14.54,503,500,357,0.512,787.161,79.11,79.51,62.75,63.91,63.71,63,60,96,2.48,63.32,2.47,2.22,1,235.49,5,3,3,5,5,0,5,390,460,64.14,64.42,10,10,3.71,0,80.90,80.86,80.86,78.11,65,0.0150,0.0150,395,398,64.13,64.36,10,10,5.24,0,77.74,77.76,77.76,78.11,61,0.0124,0.0124,330,240,857,0.621,819.290,79.79,79.73,62.16,63.67,63.71,60,61,96,3.02,60.20,3,2,1,314.41,5,0,0,10,9,0,2,346,379,63.74,64.20,8,8,4.67,0,78.52,78.53,78.53,78.11,60,0.0127,0.0127,475,636,63.65,63.86,0,10,5.03,0,79.85,79.76,79.76,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.8,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:38:00,80.50,80.87,80.87,52,0.0121,0.0121,14.62,2522.04,1,919.44,21.67,53.02,49.27,50.00,20.64,0,9.24,0.00,75.62,50.00,2049.09,85.01,23.46,88.83,0.00,86.21,0,63,0.00,49.60,62.89,707.83,65.66,50.62,5.73,14.53,509,500,359,0.487,787.161,79.11,79.54,62.63,63.78,63.71,62,59,95,2.53,63.27,2.42,2.22,1,226.25,5,3,3,5,5,0,5,392,460,64.05,64.30,10,10,4.84,0,80.86,80.87,80.87,78.11,66,0.0150,0.0150,395,398,64.09,64.23,10,10,5.37,0,77.69,77.75,77.75,78.11,60,0.0124,0.0124,338,240,853,0.600,819.290,79.80,79.75,62.23,63.68,63.71,60,61,96,3.01,60.34,3,2,1,314.69,5,0,0,10,9,0,2,347,365,63.79,64.19,9,9,4.86,0,78.52,78.49,78.49,78.11,61,0.0126,0.0126,469,636,63.64,63.87,0,10,2.13,0,79.86,79.77,79.77,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:39:00,80.54,80.92,80.92,52,0.0121,0.0121,14.61,2592.41,1,930.24,21.67,53.00,49.21,50.00,5.25,0,9.54,0.00,75.65,50.00,2049.01,84.70,23.42,88.53,0.00,86.21,0,64,0.00,49.58,62.94,704.43,64.67,50.54,5.73,14.43,507,500,362,0.494,787.161,79.11,79.54,62.52,63.67,63.71,62,59,95,2.51,63.23,2.37,2.22,1,235.36,5,3,3,5,5,0,5,391,460,64.06,64.21,10,10,5.04,0,80.83,80.87,80.87,78.11,66,0.0150,0.0150,397,398,63.99,64.14,10,10,3.98,0,77.66,77.73,77.73,78.11,60,0.0124,0.0124,362,240,855,0.600,819.290,79.75,79.75,62.25,63.69,63.71,60,61,97,3.03,60.33,3,2,1,310.81,5,0,0,10,9,0,2,346,351,63.73,64.18,9,9,3.10,0,78.51,78.45,78.45,78.11,60,0.0126,0.0126,472,636,63.76,63.88,0,10,4.65,0,79.86,79.78,79.78,78.11,60,0.0131,0.0131,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,1,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:40:00,80.69,80.97,80.97,52,0.0121,0.0121,14.61,2506.50,1,941.20,21.71,52.97,49.18,50.00,4.39,0,10.78,0.00,75.67,50.00,2049.41,84.76,23.41,88.55,0.00,86.22,0,64,0.00,49.56,62.96,698.00,64.70,50.50,5.73,14.44,507,500,367,0.496,787.161,79.10,79.56,62.45,63.61,63.71,62,59,95,2.52,63.22,2.33,2.22,1,235.37,5,3,3,5,5,0,5,389,460,64.03,64.14,10,10,4.16,0,80.82,80.88,80.88,78.11,65,0.0150,0.0150,395,398,63.98,64.07,10,10,5.37,0,77.67,77.71,77.71,78.11,60,0.0124,0.0124,314,240,854,0.608,819.290,79.74,79.75,62.25,63.69,63.71,60,61,97,3.09,60.30,3,2,1,315.75,5,0,0,10,9,0,2,349,338,63.70,64.17,9,9,4.83,0,78.48,78.40,78.40,78.11,60,0.0126,0.0126,471,636,63.70,63.87,0,10,5.04,0,79.86,79.79,79.79,78.11,60,0.0130,0.0130,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,1.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.7,0,1.1,0.4976,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,1.4,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,2.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,1.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.7,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,1.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,1.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,1.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,1.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,1.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,1.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:41:00,80.87,81.02,81.02,53,0.0121,0.0121,14.62,2495.22,1,940.16,21.63,52.95,49.16,50.00,39.35,0,0.00,0.00,75.61,50.00,2050.90,84.76,23.35,88.58,0.00,86.23,0,63,0.00,49.53,62.95,713.83,65.29,50.48,5.73,14.41,501,500,367,0.498,787.161,79.09,79.60,62.49,63.60,63.71,62,60,95,2.56,63.23,2.31,2.22,1,234.14,5,3,3,5,5,0,5,391,460,64.07,64.13,10,10,5.02,0,80.83,80.88,80.88,78.11,66,0.0149,0.0149,396,398,64.02,64.05,10,10,3.58,0,77.66,77.69,77.69,78.11,61,0.0123,0.0123,370,240,854,0.598,819.290,79.71,79.76,62.25,63.68,63.71,60,61,97,2.98,60.29,3,2,1,313.32,5,0,0,10,9,0,2,348,325,63.78,64.16,8,9,4.67,0,78.44,78.37,78.37,78.11,60,0.0126,0.0126,471,636,63.72,63.87,0,10,3.74,0,79.85,79.80,79.80,78.11,59,0.0130,0.0130,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:42:00,80.91,81.07,81.07,50,0.0121,0.0121,14.61,2504.17,1,937.49,21.71,53.08,49.28,50.00,0.87,0,12.30,0.00,75.57,50.00,2048.47,85.24,23.14,88.82,0.00,86.23,0,64,0.00,49.50,62.96,710.85,65.06,50.27,5.73,14.33,499,500,365,0.495,787.161,79.10,79.66,62.49,63.59,63.71,62,59,96,2.47,63.29,2.30,2.22,1,236.80,5,3,3,5,5,0,5,390,460,63.94,64.13,10,10,3.20,0,80.84,80.85,80.85,78.11,66,0.0147,0.0147,397,398,63.94,64.05,10,10,4.76,0,77.66,77.66,77.66,78.11,61,0.0123,0.0123,355,240,858,0.604,819.290,79.72,79.77,62.26,63.68,63.71,60,61,97,3.01,60.27,3,2,1,311.92,5,0,0,10,9,0,2,349,312,63.74,64.15,8,8,4.01,0,78.39,78.33,78.33,78.11,60,0.0126,0.0126,472,636,63.72,63.86,0,10,5.00,0,79.84,79.81,79.81,78.11,60,0.0130,0.0130,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:43:00,81.02,81.12,81.12,51,0.0120,0.0120,14.61,2616.63,1,938.05,21.73,53.02,49.21,50.00,0.00,0,17.64,0.00,75.59,50.00,2050.43,85.41,23.25,89.25,0.00,86.23,0,64,0.00,49.55,62.99,695.53,65.87,50.34,5.73,14.41,500,500,369,0.496,787.161,79.07,79.67,62.38,63.51,63.71,62,59,95,2.55,63.17,2.25,2.22,1,236.51,5,3,3,5,5,0,5,391,460,63.92,64.06,10,10,3.41,0,80.83,80.82,80.82,78.11,65,0.0146,0.0146,396,398,63.90,63.97,10,10,4.70,0,77.64,77.64,77.64,78.11,60,0.0123,0.0123,364,240,852,0.620,819.290,79.70,79.77,62.18,63.64,63.71,60,61,97,3.03,60.14,3,2,1,313.49,5,0,0,10,9,0,2,345,297,63.65,64.12,8,8,3.93,0,78.33,78.29,78.29,78.11,61,0.0125,0.0125,473,636,63.68,63.82,0,10,4.99,0,79.83,79.82,79.82,78.11,59,0.0130,0.0130,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:44:00,80.99,81.17,81.17,51,0.0120,0.0120,14.61,2507.28,1,942.80,21.74,52.64,49.06,50.00,23.21,0,21.33,0.01,75.62,50.00,2050.09,85.19,23.40,89.06,0.00,86.23,0,62,0.00,49.57,62.96,738.00,67.15,50.04,5.73,13.68,503,500,362,0.499,787.161,79.07,79.71,62.57,63.59,63.71,62,58,96,1.51,64.07,2.25,2.10,1,230.08,5,3,3,5,5,0,5,393,460,64.24,64.11,10,10,5.00,0,80.82,80.77,80.77,78.11,66,0.0145,0.0145,395,398,64.17,64.04,10,10,5.26,0,77.64,77.61,77.61,78.11,61,0.0123,0.0123,307,240,857,0.620,819.290,79.71,79.77,62.16,63.61,63.71,60,61,97,3.03,60.11,2,2,1,317.03,5,0,0,10,9,0,2,341,284,63.67,64.10,8,8,4.76,0,78.27,78.25,78.25,78.11,61,0.0125,0.0125,476,636,63.66,63.79,0,10,3.05,0,79.83,79.83,79.83,78.11,59,0.0130,0.0130,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,2.5700,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.1,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
