date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  15:33:00,79.93,79.90,79.90,51,0.0112,0.0112,14.62,2697.14,1,934.41,21.48,47.82,44.12,44.75,34.11,0,9.56,0.00,75.89,44.75,2046.37,84.68,23.15,88.47,0.00,86.48,0,67,0.00,44.39,60.71,110.32,31.53,44.40,3.51,8.36,490,500,764,2.947,787.161,77.93,78.43,60.34,63.83,62.97,56,56,88,3.22,58.99,7.65,7.97,1,928.66,9,3,3,5,5,0,5,445,460,64.03,64.34,6,5,5.05,0,76.79,76.81,76.81,77.37,57,0.0113,0.0113,402,414,63.98,64.37,4,4,5.37,0,77.60,77.74,77.74,77.37,58,0.0115,0.0115,361,240,528,0.651,819.290,79.98,79.77,60.01,62.91,62.97,55,56,91,0.51,67.25,2,2,1,180.73,4,0,0,10,9,0,2,348,446,62.95,63.53,10,10,4.85,0,78.88,78.86,78.86,77.37,55,0.0117,0.0117,459,636,62.64,63.07,0,10,1.92,0,80.41,80.41,80.41,77.37,55,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,-1,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:34:00,79.88,79.87,79.87,52,0.0112,0.0112,14.62,2891.02,1,914.56,21.42,47.74,43.90,44.75,39.14,0,13.61,0.00,75.88,44.75,2050.17,84.74,23.13,88.66,0.00,86.46,0,66,0.00,44.26,60.76,98.54,31.62,44.45,3.51,8.12,482,500,713,2.459,787.161,77.84,78.41,60.32,63.58,62.97,56,56,88,3.08,59.07,7.62,7.97,1,773.66,8,3,3,5,5,0,5,439,460,63.73,64.13,6,6,5.05,0,76.75,76.81,76.81,77.37,57,0.0113,0.0113,392,401,63.56,64.11,4,4,4.21,0,77.71,77.70,77.70,77.37,56,0.0115,0.0115,378,240,561,0.626,819.290,80.02,79.77,59.88,62.70,62.97,55,56,91,0.66,66.93,2,2,1,191.55,4,0,0,10,9,0,2,353,446,62.79,63.33,10,10,3.24,0,78.87,78.88,78.88,77.37,55,0.0117,0.0117,458,636,62.46,62.82,0,10,5.00,0,80.36,80.41,80.41,77.37,55,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:35:00,79.83,79.84,79.84,52,0.0112,0.0112,14.61,2688.78,1,937.41,21.41,47.33,43.61,44.75,18.72,0,12.35,0.00,75.85,44.75,2050.53,85.22,23.34,88.77,0.00,86.45,0,67,0.00,44.22,60.75,100.61,32.02,44.40,3.51,7.97,482,500,674,2.136,787.161,77.83,78.37,60.12,63.21,62.97,55,56,88,3.15,58.91,7.51,7.97,1,667.71,8,3,3,5,5,0,5,447,460,63.20,63.78,6,6,3.80,0,76.69,76.81,76.81,77.37,56,0.0112,0.0112,371,384,63.09,63.74,4,4,5.37,0,77.77,77.65,77.65,77.37,55,0.0115,0.0115,343,240,601,0.615,819.290,79.98,79.77,60.23,62.62,62.97,55,57,92,0.02,68.10,2,2,1,203.89,4,0,0,10,9,0,2,354,446,62.90,63.26,10,10,4.83,0,78.88,78.90,78.90,77.37,56,0.0117,0.0117,457,636,62.73,62.77,0,10,5.07,0,80.34,80.41,80.41,77.37,56,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:36:00,79.84,79.80,79.80,52,0.0112,0.0112,14.61,2566.41,1,936.77,21.42,47.17,43.63,44.75,24.92,0,15.23,0.00,75.88,44.75,2049.98,85.56,23.42,89.05,0.00,86.43,0,66,0.00,44.08,60.73,106.23,32.80,44.13,3.51,8.13,472,500,652,1.886,787.161,77.80,78.33,59.84,62.79,62.97,55,55,87,3.26,58.43,7.33,7.83,1,596.47,7,3,3,5,5,0,5,448,460,62.81,63.38,6,6,5.02,0,76.68,76.81,76.81,77.37,56,0.0112,0.0112,364,370,62.73,63.33,4,4,5.41,0,77.76,77.61,77.61,77.37,55,0.0115,0.0115,308,240,629,0.606,819.290,80.03,79.79,61.25,62.81,62.97,57,58,94,0.04,70.20,2,2,1,213.65,4,0,0,10,9,0,2,357,446,63.19,63.41,10,10,4.89,0,78.94,78.92,78.92,77.37,57,0.0117,0.0117,453,636,63.15,63.04,0,10,2.26,0,80.33,80.42,80.42,77.37,57,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:37:00,79.83,79.77,79.77,51,0.0112,0.0112,14.62,2487.31,1,936.58,21.49,47.14,43.69,44.75,23.00,0,12.70,0.00,75.87,44.75,2047.87,85.59,23.41,89.13,0.00,86.42,0,67,0.00,44.04,60.67,111.76,33.14,44.08,3.51,8.22,468,500,631,1.730,787.161,77.78,78.30,59.52,62.37,62.97,55,55,87,3.28,58.05,7.12,7.54,1,563.36,7,3,3,5,5,0,5,453,460,62.40,62.98,6,6,2.70,0,76.64,76.80,76.80,77.37,55,0.0112,0.0112,353,359,62.33,62.94,4,4,5.11,0,77.75,77.57,77.57,77.37,55,0.0114,0.0114,323,240,651,0.624,819.290,80.04,79.81,62.14,63.14,62.97,57,58,95,0.03,71.45,2,2,1,224.31,4,0,0,10,9,0,2,356,446,63.43,63.64,10,10,4.48,0,78.99,78.93,78.93,77.37,56,0.0117,0.0117,455,636,63.46,63.40,0,10,5.12,0,80.32,80.42,80.42,77.37,57,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:38:00,79.76,79.74,79.74,51,0.0112,0.0112,14.61,2501.02,1,937.60,21.45,47.57,43.88,44.75,19.25,0,11.03,0.00,75.87,44.75,2048.33,85.40,23.47,88.93,0.00,86.41,0,68,0.00,44.09,60.60,124.35,32.74,44.11,3.51,7.88,471,500,624,1.611,787.161,77.73,78.25,59.22,61.99,62.97,54,55,87,3.14,57.86,5.98,6.32,1,529.70,7,3,3,5,5,0,5,447,460,62.19,62.61,6,6,3.81,0,76.68,76.78,76.78,77.37,55,0.0111,0.0111,354,349,61.98,62.56,4,4,5.31,0,77.68,77.55,77.55,77.37,54,0.0113,0.0113,331,240,673,0.632,819.290,80.00,79.81,62.39,63.38,62.97,56,57,96,0.56,71.53,2,2,1,233.82,5,0,0,10,9,0,2,353,446,63.39,63.79,10,10,4.76,0,78.95,78.94,78.94,77.37,55,0.0117,0.0117,459,636,63.34,63.60,0,10,5.10,0,80.29,80.42,80.42,77.37,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:39:00,79.71,79.71,79.71,51,0.0112,0.0112,14.62,2858.03,1,937.67,21.49,47.84,43.91,44.75,30.16,0,10.25,0.00,75.88,44.75,2050.69,85.34,23.49,89.11,0.00,86.41,0,67,0.00,44.40,60.69,111.02,32.36,44.37,3.51,8.30,464,500,606,1.555,787.161,77.73,78.22,59.02,61.69,62.97,54,55,88,2.97,58.10,4.84,5.04,1,499.53,7,3,3,5,5,0,5,443,460,61.94,62.32,6,6,4.76,0,76.71,76.76,76.76,77.37,56,0.0111,0.0111,345,341,61.83,62.28,4,4,5.45,0,77.69,77.52,77.52,77.37,55,0.0113,0.0113,335,240,686,0.629,819.290,80.00,79.78,61.62,63.24,62.97,54,56,94,0.76,69.06,2,2,1,242.62,5,0,0,10,9,0,2,355,446,63.02,63.62,10,10,4.93,0,78.88,78.95,78.95,77.37,54,0.0117,0.0117,463,636,63.01,63.39,0,10,4.06,0,80.19,80.42,80.42,77.37,54,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:40:00,79.70,79.67,79.67,52,0.0112,0.0112,14.62,3028.34,1,929.39,21.45,47.66,43.76,44.75,18.08,0,13.58,0.00,75.86,44.75,2049.54,85.31,23.47,89.30,0.00,86.41,0,67,0.00,44.24,60.64,73.32,32.79,44.41,3.51,7.98,475,500,601,1.467,787.161,77.68,78.17,59.09,61.58,62.97,54,55,89,2.45,58.87,3.76,3.81,1,496.40,7,3,3,5,5,0,5,458,460,62.00,62.20,6,6,5.05,0,76.71,76.73,76.73,77.37,56,0.0110,0.0110,339,332,61.91,62.17,4,4,5.44,0,77.64,77.50,77.50,77.37,55,0.0112,0.0112,318,240,699,0.635,819.290,80.00,79.76,61.11,62.96,62.97,53,55,93,0.82,67.61,2,2,1,247.02,5,0,0,10,9,0,2,358,446,62.78,63.36,10,10,4.91,0,78.84,78.97,78.97,77.37,53,0.0118,0.0118,462,636,62.64,63.07,0,10,2.49,0,80.13,80.43,80.43,77.37,54,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:41:00,79.68,79.64,79.64,51,0.0112,0.0112,14.62,2665.43,1,912.35,21.44,47.39,43.73,44.75,22.57,0,12.20,0.00,75.85,44.75,2051.74,84.93,23.49,88.74,0.00,86.42,0,66,0.00,44.14,60.60,109.52,33.65,44.24,3.51,7.83,486,500,575,1.448,787.161,77.64,78.13,59.41,61.67,62.97,55,55,90,1.75,60.38,2.76,2.70,1,484.58,6,3,3,5,5,0,5,456,460,62.27,62.27,6,6,2.96,0,76.75,76.71,76.71,77.37,57,0.0109,0.0109,335,324,62.10,62.24,4,4,5.06,0,77.59,77.47,77.47,77.37,56,0.0111,0.0111,362,240,710,0.626,819.290,79.99,79.74,60.84,62.73,62.97,53,55,93,0.86,66.97,2,2,1,245.87,5,0,0,10,9,0,2,358,446,62.64,63.16,10,10,4.38,0,78.84,78.99,78.99,77.37,54,0.0118,0.0118,463,636,62.55,62.84,0,10,5.10,0,80.13,80.43,80.43,77.37,54,0.0124,0.0124,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:42:00,79.62,79.61,79.61,51,0.0112,0.0112,14.62,2177.04,1,932.85,21.37,46.46,43.30,44.75,19.47,0,13.25,0.00,75.89,44.75,2048.40,84.60,23.49,87.91,0.00,86.43,0,66,0.00,43.76,60.63,156.62,37.82,44.17,3.51,7.74,500,500,554,1.471,787.161,77.63,78.10,60.16,62.04,62.97,57,56,92,1.70,63.45,2.79,2.70,1,484.00,6,3,3,5,5,0,5,464,460,62.74,62.61,6,6,5.13,0,76.76,76.67,76.67,77.37,59,0.0109,0.0109,323,316,62.73,62.58,4,4,3.14,0,77.59,77.45,77.45,77.37,58,0.0111,0.0111,335,240,710,0.637,819.290,80.03,79.75,60.88,62.67,62.97,55,56,93,0.03,67.75,2,2,1,243.87,5,0,0,10,9,0,2,359,446,62.89,63.13,10,10,2.60,0,78.89,79.00,79.00,77.37,56,0.0118,0.0118,462,636,62.82,62.84,0,10,4.47,0,80.20,80.43,80.43,77.37,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:43:00,79.53,79.57,79.57,52,0.0111,0.0111,14.62,2135.96,1,931.01,21.55,46.76,43.59,44.75,17.97,0,12.38,0.00,75.88,44.75,2050.16,84.08,23.07,87.27,0.00,86.44,0,66,0.00,43.83,60.54,244.53,42.33,43.87,3.51,7.93,503,500,551,1.476,787.161,77.59,78.09,60.67,62.46,62.97,58,57,93,1.95,64.55,2.92,2.70,1,484.51,7,3,3,5,5,0,5,465,460,62.98,62.98,6,6,4.90,0,76.76,76.64,76.64,77.37,57,0.0109,0.0109,314,310,62.91,62.94,4,4,5.50,0,77.52,77.43,77.43,77.37,59,0.0111,0.0111,352,240,708,0.632,819.290,80.11,79.78,61.41,62.89,62.97,57,57,95,0.55,68.87,2,2,1,246.25,5,0,0,10,9,0,2,358,446,63.12,63.34,10,10,4.98,0,78.96,79.01,79.01,77.37,56,0.0118,0.0118,463,636,63.09,63.10,0,10,3.25,0,80.30,80.43,80.43,77.37,57,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:44:00,79.47,79.54,79.54,51,0.0111,0.0111,14.62,2134.00,1,940.35,21.56,47.09,43.68,44.75,15.09,0,12.88,0.00,75.86,44.75,2051.20,83.76,22.99,87.01,0.00,86.45,0,66,0.00,44.01,60.55,285.61,44.81,45.50,3.51,9.75,493,500,559,1.508,787.161,77.54,78.04,60.52,62.57,62.97,57,56,93,2.65,62.59,2.96,2.80,1,491.68,7,3,3,5,5,0,5,470,460,62.71,63.08,6,6,4.40,0,76.65,76.60,76.60,77.37,55,0.0109,0.0109,318,307,62.62,63.05,4,4,5.52,0,77.40,77.42,77.42,77.37,58,0.0111,0.0111,328,240,704,0.628,819.290,80.11,79.80,61.63,63.07,62.97,57,58,95,0.84,68.71,2,2,1,245.62,5,0,0,10,9,0,2,358,446,63.12,63.48,10,10,5.01,0,79.01,79.02,79.02,77.37,56,0.0118,0.0118,461,636,63.08,63.25,0,10,5.11,0,80.36,80.44,80.44,77.37,57,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:45:00,79.32,79.51,79.51,51,0.0111,0.0111,14.62,2264.05,1,937.17,21.60,47.13,43.81,44.75,0.00,0,13.31,0.01,75.85,44.75,2049.83,83.51,23.32,86.82,0.00,86.44,0,67,0.00,44.20,60.52,271.53,43.09,45.93,3.51,9.93,502,500,554,1.614,787.161,77.49,77.97,60.00,62.30,62.97,55,55,91,2.80,59.92,2.81,2.80,1,511.05,7,3,3,5,5,0,5,469,460,62.41,62.78,6,6,5.16,0,76.54,76.58,76.58,77.37,54,0.0109,0.0109,308,309,62.30,62.81,4,4,5.42,0,77.29,77.43,77.43,77.37,56,0.0112,0.0112,343,240,696,0.639,819.290,80.12,79.81,61.49,63.06,62.97,56,57,95,0.80,68.05,2,2,1,244.89,5,0,0,10,9,0,2,360,446,62.95,63.44,10,10,4.90,0,79.03,79.03,79.03,77.37,55,0.0118,0.0118,464,636,62.90,63.20,0,10,2.87,0,80.39,80.44,80.44,77.37,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:46:00,79.20,79.47,79.47,51,0.0111,0.0111,14.62,2226.48,1,934.62,21.55,47.14,43.76,44.73,19.15,0,12.81,0.00,75.86,44.73,2050.46,83.64,23.43,86.79,0.00,86.42,0,66,0.00,44.26,60.51,306.30,45.76,46.06,3.56,9.96,504,500,565,1.641,787.161,77.49,77.91,59.88,62.19,62.75,55,55,91,2.08,60.94,2.78,2.67,1,524.80,7,3,3,5,5,0,5,461,460,62.60,62.67,6,6,3.96,0,76.51,76.55,76.55,77.15,55,0.0110,0.0110,326,391,62.57,62.71,4,4,5.39,0,77.22,77.44,77.44,77.15,57,0.0112,0.0112,348,240,698,0.631,819.290,80.09,79.80,61.36,62.97,62.75,55,57,94,1.48,66.81,2,2,1,238.12,5,0,0,10,9,0,2,356,446,62.88,63.36,10,10,4.85,0,79.03,79.04,79.04,77.15,55,0.0118,0.0118,463,636,62.73,63.09,0,10,5.16,0,80.41,80.44,80.44,77.15,56,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:47:00,79.12,79.44,79.44,52,0.0111,0.0111,14.62,2479.50,1,932.29,21.58,47.39,43.89,44.73,15.19,0,11.43,0.00,75.88,44.73,2050.45,84.10,23.49,87.43,0.00,86.39,0,66,0.00,44.41,60.50,301.67,45.59,46.55,3.56,10.34,503,500,582,1.479,787.161,77.47,77.86,60.21,62.36,62.75,55,55,92,2.04,62.51,2.80,2.67,1,497.55,7,3,3,5,5,0,5,441,460,62.84,62.85,6,6,3.43,0,76.54,76.52,76.52,77.15,56,0.0110,0.0110,368,397,62.82,62.86,5,5,4.97,0,77.17,77.45,77.45,77.15,57,0.0112,0.0112,393,240,697,0.620,819.290,80.15,79.79,60.89,62.72,62.75,54,56,93,1.48,62.84,2,2,1,239.76,5,0,0,10,9,0,2,354,446,62.47,63.12,10,10,4.23,0,79.03,79.05,79.05,77.15,54,0.0118,0.0118,460,636,62.41,62.79,0,10,5.08,0,80.42,80.44,80.44,77.15,54,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  15:48:00,79.00,79.41,79.41,51,0.0111,0.0111,14.62,2517.97,1,930.42,21.59,47.27,43.89,44.73,12.41,0,11.85,0.00,75.90,44.73,2050.94,84.53,23.10,87.92,0.00,86.35,0,65,0.00,44.29,60.44,306.06,44.79,46.16,3.56,9.72,508,500,579,1.291,787.161,77.43,77.82,60.46,62.52,62.75,56,55,93,2.03,62.86,2.84,2.67,1,458.71,6,3,3,5,5,0,5,436,460,62.86,63.01,7,6,5.00,0,76.49,76.50,76.50,77.15,56,0.0110,0.0110,380,400,62.83,62.98,5,5,4.34,0,77.21,77.46,77.46,77.15,57,0.0112,0.0112,352,240,712,0.633,819.290,80.11,79.78,60.43,62.41,62.75,54,55,92,0.79,62.54,2,2,1,244.63,5,0,0,10,9,0,2,354,446,62.38,62.88,10,10,3.40,0,79.03,79.06,79.06,77.15,54,0.0118,0.0118,457,636,62.22,62.51,0,10,5.02,0,80.42,80.44,80.44,77.15,54,0.0123,0.0123,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,-0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0
