date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  16:53:00,78.30,78.20,78.20,55,0.0114,0.0114,14.61,2878.96,1,937.25,21.37,48.20,44.29,45.29,22.14,0,17.26,0.00,75.77,45.29,2050.03,85.47,23.44,89.19,0.00,86.35,0,66,0.00,44.90,60.30,101.61,31.54,44.95,3.79,8.44,466,500,587,1.033,787.161,77.57,77.71,59.63,61.75,62.52,58,59,89,3.17,58.13,7.61,8.13,1,392.99,6,3,3,5,5,0,5,494,537,62.01,62.32,8,8,5.03,0,77.13,77.23,77.23,76.92,63,0.0125,0.0125,306,297,61.96,62.48,5,5,4.56,0,77.32,76.97,76.97,76.92,55,0.0112,0.0112,347,240,732,0.609,819.290,79.88,79.46,60.95,62.64,62.52,54,56,94,0.88,66.97,2,2,1,261.05,5,0,0,10,9,0,2,350,446,62.70,63.12,10,10,4.71,0,78.94,79.01,79.01,76.92,54,0.0115,0.0115,460,636,62.57,62.79,0,10,3.27,0,79.70,79.93,79.93,76.92,55,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:54:00,78.33,78.18,78.18,55,0.0115,0.0115,14.61,2662.18,1,949.22,21.41,48.08,44.38,45.29,0.00,0,15.68,0.00,75.80,45.29,2048.83,85.51,23.38,89.21,0.00,86.34,0,67,0.00,44.88,60.28,101.45,31.88,44.85,3.79,8.24,477,500,558,0.976,787.161,77.55,77.68,59.59,61.56,62.52,58,59,90,2.97,58.38,6.55,6.91,1,381.53,6,3,3,5,5,0,5,502,534,61.92,62.14,8,8,3.41,0,77.13,77.21,77.21,76.92,62,0.0125,0.0125,294,281,61.84,62.30,4,5,4.93,0,77.21,76.93,76.93,76.92,55,0.0111,0.0111,333,240,750,0.621,819.290,79.84,79.45,61.12,62.65,62.52,55,56,95,0.80,67.28,2,2,1,262.18,5,0,0,10,9,0,2,358,446,62.77,63.15,10,10,4.23,0,78.93,79.01,79.01,76.92,54,0.0115,0.0115,464,636,62.70,62.82,0,10,5.01,0,79.72,79.92,79.92,76.92,55,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.5776,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:55:00,78.28,78.17,78.17,55,0.0115,0.0115,14.62,2514.04,1,928.81,21.34,48.04,44.45,45.29,27.27,0,14.56,0.00,75.80,45.29,2049.36,84.97,23.40,88.69,0.00,86.35,0,66,0.00,44.88,60.31,104.82,32.07,44.88,3.79,8.20,506,500,511,0.950,787.161,77.47,77.67,59.62,61.46,62.52,59,59,90,2.88,58.70,5.51,5.74,1,376.95,6,4,3,5,5,0,5,504,531,61.83,62.03,9,8,4.35,0,77.14,77.19,77.19,76.92,63,0.0124,0.0124,283,265,61.80,62.20,4,4,5.40,0,77.09,76.88,76.88,76.92,55,0.0111,0.0111,329,240,752,0.633,819.290,79.87,79.46,61.31,62.72,62.52,55,57,95,0.80,67.55,2,2,1,266.79,5,0,0,10,9,0,2,356,446,62.87,63.23,10,10,4.88,0,78.96,79.01,79.01,76.92,55,0.0115,0.0115,462,636,62.87,62.90,0,10,5.04,0,79.74,79.91,79.91,76.92,55,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:56:00,78.31,78.16,78.16,55,0.0115,0.0115,14.61,2621.20,1,935.68,21.37,47.98,44.31,45.29,14.02,0,17.05,0.00,75.78,45.29,2049.88,84.86,23.42,88.53,0.00,86.35,0,66,0.00,44.77,60.26,110.22,32.10,44.89,3.79,8.17,505,500,514,0.999,787.161,77.46,77.64,59.76,61.47,62.52,59,59,91,2.84,59.26,4.50,4.71,1,380.62,6,4,3,5,5,0,5,514,526,61.95,62.01,9,9,4.56,0,77.12,77.17,77.17,76.92,63,0.0124,0.0124,264,251,61.91,62.20,4,4,5.40,0,76.98,76.85,76.85,76.92,56,0.0111,0.0111,380,240,753,0.639,819.290,79.88,79.48,61.44,62.80,62.52,55,57,95,0.78,67.61,2,2,1,265.81,5,0,0,10,9,0,2,358,446,62.96,63.29,10,10,4.89,0,78.98,79.00,79.00,76.92,55,0.0116,0.0116,464,636,62.87,62.98,0,10,4.76,0,79.79,79.91,79.91,76.92,56,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:57:00,78.23,78.14,78.14,55,0.0115,0.0115,14.62,2538.85,1,934.06,21.42,47.85,44.21,45.29,31.23,0,0.00,0.00,75.81,45.29,2051.36,84.94,23.38,88.49,0.00,86.35,0,66,0.00,44.68,60.23,124.45,33.43,44.78,3.79,8.13,518,500,515,1.013,787.161,77.43,77.62,60.11,61.64,62.52,60,59,92,2.27,60.41,3.58,3.59,1,384.47,6,3,3,5,5,0,5,527,521,62.24,62.15,9,9,5.05,0,77.12,77.14,77.14,76.92,63,0.0123,0.0123,251,238,62.18,62.32,4,4,2.58,0,76.83,76.81,76.81,76.92,59,0.0110,0.0110,311,240,751,0.622,819.290,79.88,79.48,61.48,62.84,62.52,55,57,95,0.89,67.19,2,2,1,257.42,5,0,0,10,9,0,2,357,446,62.94,63.32,10,10,2.12,0,78.98,79.00,79.00,76.92,54,0.0116,0.0116,465,636,62.89,63.01,0,10,4.31,0,79.81,79.90,79.90,76.92,56,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:58:00,78.19,78.13,78.13,55,0.0115,0.0115,14.62,2450.53,1,938.47,21.41,47.66,44.04,45.29,19.47,0,10.09,0.00,75.75,45.29,2049.31,84.83,23.45,88.40,0.00,86.36,0,67,0.00,44.69,60.20,162.33,36.52,44.76,3.79,8.13,503,500,515,1.053,787.161,77.38,77.60,60.80,62.05,62.52,61,60,94,1.42,62.58,2.76,2.58,1,389.24,6,3,3,5,5,0,5,542,515,62.85,62.53,9,9,5.04,0,77.13,77.12,77.12,76.92,64,0.0123,0.0123,239,229,62.71,62.63,4,4,5.37,0,76.72,76.79,76.79,76.92,59,0.0110,0.0110,381,240,753,0.624,819.290,79.84,79.48,61.25,62.76,62.52,54,56,95,1.22,65.25,2,2,1,265.03,5,0,0,10,9,0,2,354,446,62.64,63.21,10,10,4.85,0,78.97,79.00,79.00,76.92,53,0.0116,0.0116,467,636,62.55,62.89,0,10,2.83,0,79.80,79.89,79.89,76.92,55,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:59:00,78.29,78.11,78.11,56,0.0115,0.0115,14.62,2399.99,1,940.04,21.47,48.10,44.37,45.29,4.29,0,14.35,0.00,75.74,45.29,2052.33,84.66,23.51,88.14,0.00,86.36,0,67,0.00,44.69,60.17,188.00,37.10,44.67,3.79,7.62,509,500,511,1.125,787.161,77.37,77.58,61.47,62.56,62.52,61,60,95,2.07,64.59,2.98,2.83,1,404.86,6,3,4,5,5,0,5,545,508,63.19,63.01,8,8,5.07,0,77.15,77.08,77.08,76.92,63,0.0123,0.0123,227,224,62.95,63.05,4,4,3.64,0,76.61,76.78,76.78,76.92,61,0.0110,0.0110,371,240,749,0.629,819.290,79.81,79.46,60.80,62.55,62.52,53,55,94,1.38,63.51,2,2,1,260.51,5,0,0,10,9,0,2,356,446,62.37,62.99,10,10,4.74,0,78.94,78.99,78.99,76.92,53,0.0116,0.0116,466,636,62.22,62.62,0,10,3.67,0,79.79,79.89,79.89,76.92,53,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:00:00,78.39,78.09,78.09,56,0.0115,0.0115,14.62,2833.91,1,940.11,21.48,48.49,44.58,45.29,31.01,0,8.48,0.00,75.76,45.29,2052.02,84.70,23.45,88.47,0.00,86.36,0,67,0.00,44.97,60.15,196.22,37.97,44.93,3.79,9.27,505,500,531,1.208,787.161,77.33,77.57,61.09,62.67,62.52,60,60,95,2.06,62.26,3.06,2.83,1,424.68,6,3,3,5,5,0,5,548,500,62.93,63.10,8,8,4.63,0,77.07,77.05,77.05,76.92,61,0.0124,0.0124,234,221,62.81,63.19,4,4,5.49,0,76.46,76.77,76.77,76.92,59,0.0111,0.0111,336,240,733,0.633,819.290,79.86,79.46,60.34,62.29,62.52,52,55,93,1.40,62.72,2,2,1,255.52,5,0,0,10,9,0,2,356,446,62.16,62.75,10,10,4.98,0,78.93,78.99,78.99,76.92,53,0.0116,0.0116,462,636,62.04,62.34,0,10,5.10,0,79.77,79.88,79.88,76.92,53,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:01:00,78.37,78.08,78.08,56,0.0115,0.0115,14.63,2525.24,1,934.89,21.45,47.47,44.43,45.50,19.79,0,12.57,0.00,75.73,45.50,2048.91,85.49,23.45,88.98,0.00,86.35,0,66,0.00,44.76,60.23,211.51,41.06,45.02,3.59,8.29,512,500,514,1.348,787.161,77.31,77.57,60.76,62.60,63.56,59,59,93,1.57,61.44,2.54,2.49,1,449.91,6,3,3,5,5,0,5,535,460,62.99,63.02,7,7,4.91,0,77.00,77.02,77.02,77.96,61,0.0124,0.0124,225,200,62.81,63.18,4,4,5.42,0,76.37,76.78,76.78,77.96,58,0.0111,0.0111,331,240,732,0.633,819.290,79.89,79.46,60.13,62.10,63.56,53,55,93,0.06,63.89,2,2,1,257.48,5,0,0,10,9,0,2,359,446,62.36,62.61,10,10,4.89,0,78.94,78.98,78.98,77.96,54,0.0116,0.0116,465,636,62.18,62.22,0,10,3.44,0,79.79,79.87,79.87,77.96,55,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:02:00,78.29,78.04,78.04,56,0.0115,0.0115,14.63,1985.95,1,942.80,21.54,47.07,44.14,45.50,29.41,0,0.00,0.00,75.82,45.50,2051.81,85.17,23.41,88.29,0.00,86.34,0,66,0.00,44.35,60.22,346.82,48.12,44.70,3.59,9.22,510,500,500,1.711,787.161,77.40,77.58,61.13,62.83,63.56,60,60,94,1.78,63.65,2.54,2.49,1,505.08,7,3,3,5,5,0,5,514,460,63.31,63.26,7,7,4.63,0,77.07,77.00,77.00,77.96,62,0.0125,0.0125,215,200,63.28,63.37,4,4,5.48,0,76.34,76.78,76.78,77.96,59,0.0112,0.0112,312,240,708,0.643,819.290,79.90,79.49,60.87,62.38,63.56,56,58,95,0.50,67.34,2,2,1,248.54,5,0,0,10,9,0,2,364,446,62.79,62.90,10,10,4.99,0,78.99,78.97,78.97,77.96,56,0.0116,0.0116,468,636,62.83,62.62,0,10,5.11,0,79.86,79.86,79.86,77.96,57,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:03:00,78.19,78.01,78.01,56,0.0116,0.0116,14.63,1968.81,1,934.64,21.52,47.29,44.33,45.50,18.19,0,12.01,0.00,75.81,45.50,2049.13,84.77,23.42,87.66,0.00,86.33,0,67,0.00,44.54,60.16,400.69,52.67,45.28,3.59,10.12,509,500,522,2.231,787.161,77.45,77.58,61.28,63.12,63.56,61,60,94,2.05,63.48,2.62,2.49,1,609.06,8,3,3,5,5,0,5,499,460,63.64,63.57,6,6,4.68,0,77.08,76.97,76.97,77.96,63,0.0125,0.0125,220,200,63.52,63.62,4,4,5.46,0,76.40,76.79,76.79,77.96,59,0.0112,0.0112,359,240,673,0.656,819.290,79.91,79.51,61.46,62.76,63.56,57,58,96,0.71,68.41,2,2,1,228.80,4,0,0,10,9,0,2,367,446,63.04,63.22,10,10,4.98,0,79.02,78.95,78.95,77.96,57,0.0116,0.0116,473,636,62.95,62.97,0,10,5.10,0,79.91,79.85,79.85,77.96,57,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:04:00,78.12,77.97,77.97,57,0.0116,0.0116,14.62,2078.93,1,923.90,21.56,47.55,44.44,45.50,20.11,0,12.80,0.00,75.81,45.50,2051.97,84.58,23.38,87.60,0.00,86.32,0,66,0.00,44.77,60.16,504.28,57.09,45.92,3.59,10.32,528,500,543,2.805,787.161,77.52,77.58,61.27,63.42,63.56,61,60,94,2.16,62.49,2.71,2.49,1,762.17,8,3,3,5,5,0,5,489,460,64.00,63.83,6,6,4.62,0,77.12,76.96,76.96,77.96,63,0.0126,0.0126,226,200,63.88,63.87,3,3,4.26,0,76.49,76.80,76.80,77.96,59,0.0113,0.0113,366,240,615,0.659,819.290,79.90,79.51,61.25,62.91,63.56,56,58,96,0.72,67.66,2,2,1,202.02,4,0,0,10,9,0,2,366,446,62.98,63.35,10,10,3.29,0,79.05,78.93,78.93,77.96,55,0.0116,0.0116,476,636,62.82,63.06,0,10,5.00,0,79.94,79.84,79.84,77.96,56,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:05:00,78.04,77.94,77.94,57,0.0116,0.0116,14.63,2088.76,1,937.46,21.59,48.04,44.59,45.50,14.23,0,10.73,0.00,75.76,45.50,2049.01,84.57,23.52,87.70,0.00,86.31,0,67,0.00,44.87,60.10,519.83,58.69,46.71,3.59,11.68,543,500,571,3.638,787.161,77.59,77.60,61.30,63.82,63.56,60,60,94,3.15,61.22,2.89,2.73,1,970.10,9,3,3,5,5,0,5,479,460,64.38,64.20,5,5,5.10,0,77.16,76.95,76.95,77.96,63,0.0127,0.0127,217,200,64.23,64.19,3,3,3.15,0,76.61,76.82,76.82,77.96,59,0.0113,0.0113,345,240,555,0.693,819.290,79.90,79.50,60.66,62.87,63.56,55,57,95,0.86,66.36,2,2,1,181.96,4,0,0,10,9,0,2,367,446,62.96,63.34,10,10,4.74,0,79.04,78.92,78.92,77.96,54,0.0116,0.0116,474,636,62.74,62.98,0,10,3.62,0,79.96,79.83,79.83,77.96,55,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:06:00,77.93,77.90,77.90,57,0.0116,0.0116,14.62,2496.49,1,937.32,21.59,48.26,44.70,45.50,15.62,0,13.61,0.00,75.69,45.50,2051.59,84.80,23.26,88.13,0.00,86.29,0,67,0.00,45.11,60.17,472.15,55.62,47.00,3.59,11.76,549,500,603,4.244,787.161,77.65,77.61,61.09,64.18,63.56,59,59,92,3.57,59.47,3.08,2.87,1,1174.47,10,3,3,5,5,0,5,466,460,64.60,64.49,5,5,4.31,0,77.14,76.96,76.96,77.96,62,0.0127,0.0127,211,200,64.51,64.46,3,3,5.50,0,76.73,76.83,76.83,77.96,58,0.0114,0.0114,355,240,484,0.706,819.290,79.87,79.48,60.00,62.74,63.56,53,56,93,0.82,65.20,2,2,1,163.39,4,0,0,10,9,0,2,362,446,62.96,63.33,10,10,4.98,0,79.02,78.90,78.90,77.96,53,0.0117,0.0117,467,636,62.68,62.90,0,10,5.09,0,79.98,79.81,79.81,77.96,53,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:07:00,78.00,77.86,77.86,57,0.0117,0.0117,14.63,2514.13,1,933.32,21.59,48.25,44.74,45.50,32.94,0,10.18,0.00,75.77,45.50,2049.97,85.25,23.10,88.67,0.00,86.27,0,67,0.00,45.08,60.22,411.54,52.04,47.14,3.59,11.97,495,500,629,4.315,787.161,77.71,77.64,60.90,64.41,63.56,59,60,91,4.29,59.09,4.16,4.12,1,1184.17,10,2,3,5,5,0,5,454,460,64.61,64.70,5,5,5.02,0,77.12,76.97,76.97,77.96,63,0.0128,0.0128,198,200,64.61,64.68,3,3,4.42,0,76.87,76.84,76.84,77.96,58,0.0114,0.0114,382,240,461,0.705,819.290,79.88,79.47,59.37,62.59,63.56,53,55,92,0.63,64.67,2,2,1,162.00,4,0,0,10,9,0,2,358,446,62.94,63.32,10,10,3.50,0,79.00,78.89,78.89,77.96,53,0.0117,0.0117,461,636,62.68,62.84,0,10,5.08,0,80.01,79.80,79.80,77.96,53,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4244,0,0,0,0,-2,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:08:00,78.00,77.83,77.83,56,0.0117,0.0117,14.63,2738.40,1,934.99,21.60,48.28,44.73,45.50,37.64,0,11.74,0.00,75.70,45.50,2049.10,85.37,23.27,89.11,0.00,86.25,0,68,0.00,45.16,60.20,321.81,43.84,46.86,3.59,11.83,477,500,645,4.329,787.161,77.66,77.67,60.44,64.33,63.56,58,59,89,4.55,57.55,5.12,5.22,1,1180.01,10,3,3,5,5,0,5,454,460,64.49,64.65,5,5,5.13,0,77.03,76.99,76.99,77.96,61,0.0129,0.0129,199,200,64.41,64.72,3,3,4.07,0,76.90,76.86,76.86,77.96,56,0.0115,0.0115,384,240,457,0.694,819.290,79.83,79.45,58.98,62.46,63.56,52,55,91,0.55,64.89,2,2,1,166.65,4,0,0,10,9,0,2,362,446,62.87,63.27,10,10,4.74,0,78.96,78.88,78.88,77.96,53,0.0116,0.0116,461,636,62.54,62.75,0,10,3.49,0,80.01,79.79,79.79,77.96,53,0.0121,0.0121,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
