date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  17:25:00,77.09,77.22,77.22,60,0.0121,0.0121,14.62,2533.05,1,938.18,21.58,48.15,44.64,45.64,9.21,0,15.52,0.00,75.71,45.64,2051.52,84.82,23.42,88.31,0.00,86.23,0,66,0.00,45.01,60.04,156.61,35.04,45.08,3.78,9.24,504,500,636,4.331,787.161,77.95,77.58,60.22,64.26,63.00,59,61,87,3.67,57.55,7.84,8.27,1,1187.10,10,3,3,5,5,0,5,452,460,64.49,64.68,5,5,4.08,0,77.35,77.34,77.34,77.40,64,0.0130,0.0130,201,200,64.62,65.07,3,3,5.44,0,77.21,77.20,77.20,77.40,57,0.0116,0.0116,385,240,453,0.708,819.290,79.69,79.17,59.64,62.76,63.00,55,57,92,0.04,68.64,2,2,1,163.96,4,0,0,10,9,0,2,357,446,63.17,63.56,10,10,4.95,0,78.79,78.77,78.77,77.40,54,0.0114,0.0114,459,636,62.90,63.09,0,10,5.11,0,79.65,79.63,79.63,77.40,56,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:26:00,77.07,77.18,77.18,60,0.0121,0.0121,14.62,2450.25,1,941.02,21.56,48.17,44.67,45.64,30.27,0,1.66,0.00,75.65,45.64,2049.95,84.78,23.49,88.28,0.00,86.23,0,66,0.00,45.01,59.98,151.59,34.82,45.09,3.78,9.26,498,500,636,4.326,787.161,77.98,77.58,60.19,64.23,63.00,59,61,87,3.77,57.51,7.85,8.28,1,1181.34,10,3,3,5,5,0,5,456,460,64.52,64.67,5,5,5.14,0,77.38,77.35,77.35,77.40,64,0.0130,0.0130,200,200,64.53,65.06,3,3,4.32,0,77.23,77.21,77.21,77.40,57,0.0116,0.0116,400,240,453,0.713,819.290,79.66,79.14,59.60,62.74,63.00,55,57,92,0.02,68.53,2,2,1,163.19,4,0,0,10,9,0,2,359,446,63.13,63.56,10,10,4.77,0,78.78,78.76,78.76,77.40,54,0.0114,0.0114,462,636,62.87,63.07,0,10,3.37,0,79.61,79.62,79.62,77.40,56,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:27:00,77.04,77.14,77.14,60,0.0121,0.0121,14.62,2510.25,1,929.50,21.52,48.17,44.66,45.64,32.62,0,13.23,0.00,75.72,45.64,2052.19,84.65,23.49,88.24,0.00,86.23,0,67,0.00,45.02,60.01,151.91,35.27,45.10,3.78,8.28,499,500,654,4.243,787.161,78.02,77.57,60.20,64.21,63.00,59,61,87,3.71,57.54,7.84,8.28,1,1183.36,10,3,3,5,5,0,5,472,460,64.43,64.64,5,5,4.86,0,77.35,77.36,77.36,77.40,64,0.0130,0.0130,199,200,64.52,65.04,3,3,5.46,0,77.22,77.22,77.22,77.40,57,0.0116,0.0116,360,240,458,0.691,819.290,79.59,79.12,59.55,62.72,63.00,54,57,92,0.03,68.49,2,2,1,163.15,4,0,0,10,9,0,2,357,446,63.10,63.53,10,10,4.96,0,78.76,78.76,78.76,77.40,54,0.0114,0.0114,464,636,62.80,63.04,0,10,3.52,0,79.59,79.60,79.60,77.40,55,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,1.2,1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:28:00,77.00,77.11,77.11,61,0.0121,0.0121,14.62,2427.27,1,928.89,21.55,48.16,44.70,45.64,0.00,0,12.70,0.00,75.73,45.64,2050.49,84.58,23.46,88.11,0.00,86.22,0,66,0.00,45.03,59.98,154.12,34.91,45.10,3.78,9.24,500,500,632,4.318,787.161,78.02,77.57,60.17,64.19,63.00,59,61,87,3.75,57.50,7.85,8.28,1,1185.87,10,3,3,5,5,0,5,456,460,64.42,64.62,5,5,4.41,0,77.40,77.37,77.37,77.40,64,0.0130,0.0130,201,200,64.49,65.03,3,3,5.51,0,77.23,77.23,77.23,77.40,57,0.0116,0.0116,369,240,455,0.691,819.290,79.67,79.10,59.49,62.68,63.00,54,57,92,0.03,68.42,2,2,1,160.77,4,0,0,10,9,0,2,358,446,63.10,63.51,10,10,5.01,0,78.76,78.75,78.75,77.40,54,0.0114,0.0114,459,636,62.84,63.01,0,10,5.13,0,79.56,79.59,79.59,77.40,55,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:29:00,76.98,77.07,77.07,60,0.0122,0.0122,14.62,2457.33,1,934.80,21.52,48.17,44.70,45.64,17.86,0,14.99,0.00,75.67,45.64,2051.81,85.23,23.42,88.58,0.00,86.22,0,66,0.00,45.04,59.90,167.82,35.08,45.11,3.78,9.31,497,500,640,4.321,787.161,77.95,77.57,60.17,64.19,63.00,59,61,87,3.72,57.50,7.85,8.28,1,1185.28,10,3,3,5,5,0,5,453,460,64.44,64.62,5,5,4.76,0,77.41,77.38,77.38,77.40,65,0.0129,0.0129,201,200,64.50,65.02,3,3,4.16,0,77.24,77.24,77.24,77.40,57,0.0116,0.0116,358,240,451,0.709,819.290,79.60,79.09,59.44,62.66,63.00,54,57,92,0.03,68.34,2,2,1,158.58,4,0,0,10,9,0,2,358,446,63.09,63.49,10,10,3.19,0,78.74,78.75,78.75,77.40,54,0.0114,0.0114,462,636,62.88,62.99,0,10,5.02,0,79.54,79.58,79.58,77.40,55,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:30:00,76.96,77.04,77.04,60,0.0122,0.0122,14.63,2531.82,1,943.22,21.56,48.21,44.68,45.64,16.90,0,16.97,0.00,75.71,45.64,2050.35,85.54,23.38,89.05,0.00,86.21,0,66,0.00,45.04,59.96,163.50,35.80,45.14,3.78,9.24,492,500,636,4.284,787.161,77.98,77.58,60.17,64.19,63.00,59,61,87,3.81,57.49,7.85,8.28,1,1182.59,10,3,3,5,5,0,5,455,460,64.41,64.63,5,5,5.15,0,77.43,77.39,77.39,77.40,64,0.0129,0.0129,200,200,64.53,65.02,3,3,4.99,0,77.27,77.25,77.25,77.40,58,0.0116,0.0116,363,240,451,0.707,819.290,79.58,79.07,59.41,62.63,63.00,54,57,92,0.03,68.28,2,2,1,163.54,4,0,0,10,9,0,2,358,446,63.05,63.47,10,10,4.84,0,78.73,78.74,78.74,77.40,54,0.0114,0.0114,460,636,62.74,62.97,0,10,3.13,0,79.53,79.57,79.57,77.40,55,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:31:00,76.92,77.00,77.00,59,0.0122,0.0122,14.63,2650.26,1,934.28,21.55,48.22,44.66,45.66,36.25,0,10.52,0.00,75.70,45.66,2051.84,85.48,23.45,89.15,0.00,86.19,0,67,0.00,45.04,59.93,169.20,35.20,45.13,3.96,9.30,512,500,731,3.893,787.161,77.96,77.58,60.20,64.18,62.41,59,61,87,3.83,57.47,8.00,8.43,1,1178.94,10,3,3,5,5,0,5,549,598,64.40,64.61,6,6,5.13,0,77.38,77.39,77.39,76.81,63,0.0129,0.0129,256,364,64.49,65.01,4,4,5.45,0,77.27,77.25,77.25,76.81,57,0.0115,0.0115,390,240,462,0.684,819.290,79.60,79.06,59.38,62.60,62.41,54,57,92,0.03,68.22,2,2,1,165.90,4,0,0,10,9,0,2,358,446,63.03,63.45,10,10,4.93,0,78.72,78.73,78.73,76.81,54,0.0114,0.0114,461,636,62.67,62.94,0,10,2.39,0,79.51,79.56,79.56,76.81,55,0.0120,0.0120,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.5776,0,0,0,0,0,1,1,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:32:00,76.92,76.96,76.96,60,0.0122,0.0122,14.63,2480.82,1,909.54,21.52,48.24,44.68,45.66,19.79,0,11.99,0.00,75.68,45.66,2050.12,85.19,23.45,88.82,0.00,86.19,0,67,0.00,45.04,59.89,164.92,35.61,45.12,3.96,9.00,515,500,802,2.893,787.161,77.91,77.49,60.66,64.10,62.41,59,61,89,3.84,57.85,8.00,8.43,1,975.74,9,3,3,5,5,0,5,561,602,64.10,64.55,6,6,5.15,0,77.30,77.40,77.40,76.81,63,0.0129,0.0129,326,369,64.26,64.89,4,4,4.39,0,77.12,77.26,77.26,76.81,57,0.0115,0.0115,345,240,525,0.633,819.290,79.56,79.05,59.55,62.58,62.41,55,57,92,0.04,68.19,2,2,1,179.19,4,0,0,10,9,0,2,348,446,62.86,63.37,10,10,4.84,0,78.71,78.73,78.73,76.81,54,0.0114,0.0114,456,636,62.60,62.88,0,10,3.48,0,79.51,79.55,79.55,76.81,56,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.0,0,1.4,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:33:00,76.99,76.93,76.93,62,0.0123,0.0123,14.63,2562.71,1,935.37,21.55,48.27,44.69,45.66,0.00,0,12.44,0.01,75.70,45.66,2050.70,84.92,23.45,88.60,0.00,86.19,0,67,0.00,45.10,59.97,179.80,35.73,45.20,3.96,9.31,498,500,744,1.981,787.161,77.82,77.47,60.66,63.74,62.41,59,61,88,3.86,57.67,7.95,8.43,1,706.63,8,3,3,5,5,0,5,542,601,63.63,64.20,7,7,3.57,0,77.24,77.39,77.39,76.81,64,0.0129,0.0129,336,367,63.66,64.51,4,4,5.22,0,77.32,77.25,77.25,76.81,57,0.0115,0.0115,373,240,591,0.606,819.290,79.55,79.04,60.13,62.59,62.41,55,58,93,0.03,68.49,2,2,1,200.06,4,0,0,10,9,0,2,346,446,62.87,63.31,10,10,4.60,0,78.66,78.72,78.72,76.81,55,0.0114,0.0114,448,636,62.62,62.82,0,10,5.14,0,79.49,79.54,79.54,76.81,56,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.2,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:34:00,76.98,76.89,76.89,61,0.0123,0.0123,14.63,2624.39,1,937.93,21.51,48.54,44.89,45.66,23.42,0,12.06,0.00,75.76,45.66,2051.69,84.86,23.44,88.49,0.00,86.20,0,67,0.00,45.14,59.93,153.99,34.43,45.38,3.96,9.41,476,500,668,1.357,787.161,77.75,77.45,60.51,63.21,62.41,59,61,88,3.72,57.49,7.76,8.30,1,505.15,7,3,3,5,5,0,5,526,596,63.11,63.68,7,7,4.33,0,77.21,77.36,77.36,76.81,63,0.0129,0.0129,322,355,63.10,63.98,5,4,5.51,0,77.39,77.21,77.21,76.81,57,0.0115,0.0115,351,240,669,0.607,819.290,79.57,79.03,60.79,62.67,62.41,56,58,94,0.75,67.89,2,2,1,234.08,4,0,0,10,9,0,2,345,446,62.81,63.29,10,10,5.02,0,78.64,78.71,78.71,76.81,54,0.0114,0.0114,450,636,62.73,62.87,0,10,5.13,0,79.42,79.53,79.53,76.81,56,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:35:00,76.84,76.86,76.86,60,0.0123,0.0123,14.62,2682.43,1,929.28,21.57,48.63,44.86,45.66,22.03,0,14.51,0.00,75.74,45.66,2049.90,85.00,23.41,88.71,0.00,86.21,0,65,0.00,45.22,59.94,143.10,34.15,45.33,3.96,9.09,472,500,609,1.045,787.161,77.67,77.42,60.36,62.68,62.41,59,61,88,3.55,57.83,7.59,8.17,1,403.96,6,3,3,5,5,0,5,505,589,62.71,63.20,8,8,5.14,0,77.17,77.33,77.33,76.81,64,0.0128,0.0128,313,334,62.66,63.48,5,5,5.32,0,77.41,77.15,77.15,76.81,56,0.0115,0.0115,329,240,724,0.600,819.290,79.54,79.00,60.99,62.68,62.41,55,57,94,0.83,67.23,2,2,1,254.02,5,0,0,10,9,0,2,348,446,62.78,63.24,10,10,4.83,0,78.58,78.71,78.71,76.81,54,0.0114,0.0114,457,636,62.72,62.88,0,10,3.32,0,79.35,79.52,79.52,76.81,56,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:36:00,76.82,76.82,76.82,61,0.0123,0.0123,14.63,2821.93,1,936.06,21.52,48.55,44.79,45.66,41.81,0,12.65,0.00,75.68,45.66,2051.20,85.14,23.42,88.94,0.00,86.22,0,67,0.00,45.15,59.84,133.75,32.96,45.32,3.96,8.81,480,500,561,0.892,787.161,77.59,77.37,60.09,62.19,62.41,59,61,88,3.37,57.79,7.37,7.91,1,359.63,6,3,3,5,5,0,5,493,583,62.34,62.73,9,9,4.71,0,77.11,77.29,77.29,76.81,64,0.0127,0.0127,306,312,62.27,63.02,5,5,5.49,0,77.39,77.09,77.09,76.81,56,0.0115,0.0115,331,240,747,0.602,819.290,79.49,78.98,61.15,62.72,62.41,55,57,95,0.80,67.25,2,2,1,266.58,5,0,0,10,9,0,2,351,446,62.88,63.25,10,10,4.98,0,78.55,78.70,78.70,76.81,55,0.0114,0.0114,464,636,62.72,62.91,0,10,4.87,0,79.32,79.51,79.51,76.81,56,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:37:00,76.78,76.78,76.78,61,0.0123,0.0123,14.63,2846.75,1,934.70,21.48,48.54,44.74,45.66,53.14,0,5.50,0.00,75.70,45.66,2049.26,84.96,23.44,88.91,0.00,86.22,0,67,0.00,45.16,59.91,130.80,32.26,45.20,3.96,8.63,497,500,517,0.849,787.161,77.54,77.32,59.90,61.81,62.41,59,61,89,3.30,57.90,7.16,7.67,1,346.90,6,4,3,5,5,0,5,491,576,62.11,62.33,10,10,4.38,0,77.07,77.26,77.26,76.81,64,0.0127,0.0127,297,288,62.09,62.67,5,5,5.49,0,77.32,77.02,77.02,76.81,56,0.0114,0.0114,333,240,760,0.589,819.290,79.50,78.96,61.23,62.77,62.41,55,57,95,0.81,66.81,2,2,1,265.94,5,0,0,10,9,0,2,356,446,62.87,63.27,10,10,4.95,0,78.55,78.70,78.70,76.81,54,0.0115,0.0115,466,636,62.69,62.93,0,10,5.11,0,79.35,79.50,79.50,76.81,55,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:38:00,76.73,76.75,76.75,62,0.0124,0.0124,14.63,2864.38,1,927.30,21.53,48.44,44.63,45.66,21.50,0,13.50,0.00,75.70,45.66,2051.75,85.13,23.49,88.78,0.00,86.22,0,67,0.00,45.07,59.84,114.31,32.63,45.15,3.96,8.65,498,500,518,0.824,787.161,77.50,77.28,59.86,61.62,62.41,60,62,90,3.22,58.02,6.10,6.43,1,341.00,6,4,3,5,5,0,5,490,570,62.05,62.15,10,10,4.81,0,77.08,77.23,77.23,76.81,64,0.0126,0.0126,295,265,62.02,62.46,5,5,5.48,0,77.24,76.95,76.95,76.81,57,0.0113,0.0113,345,240,757,0.593,819.290,79.50,78.95,61.22,62.77,62.41,55,57,95,0.90,66.64,2,2,1,264.90,5,0,0,10,9,0,2,356,446,62.85,63.26,10,10,4.97,0,78.57,78.69,78.69,76.81,54,0.0115,0.0115,466,636,62.73,62.91,0,10,3.88,0,79.37,79.49,79.49,76.81,55,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.2,1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:39:00,76.68,76.71,76.71,62,0.0124,0.0124,14.63,2778.98,1,947.86,21.56,48.36,44.62,45.66,40.64,0,14.22,0.00,75.74,45.66,2051.94,85.48,23.42,89.21,0.00,86.23,0,67,0.00,45.04,59.84,114.70,32.15,45.10,3.96,8.32,502,500,493,0.886,787.161,77.48,77.24,59.96,61.59,62.41,60,62,91,2.92,58.48,5.11,5.31,1,352.75,6,4,3,5,5,0,5,505,563,62.16,62.11,10,10,5.00,0,77.09,77.20,77.20,76.81,64,0.0125,0.0125,270,243,62.05,62.40,4,4,5.45,0,77.18,76.89,76.89,76.81,57,0.0113,0.0113,348,240,755,0.604,819.290,79.52,78.95,61.16,62.72,62.41,55,57,95,1.03,65.97,2,2,1,265.70,5,0,0,10,9,0,2,351,446,62.77,63.21,10,10,4.93,0,78.59,78.68,78.68,76.81,54,0.0115,0.0115,464,636,62.62,62.84,0,10,3.08,0,79.39,79.48,79.48,76.81,55,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:40:00,76.58,76.68,76.68,62,0.0124,0.0124,14.63,2658.39,1,930.64,21.60,48.29,44.58,45.66,34.44,0,10.98,0.00,75.71,45.66,2049.08,84.95,23.42,88.84,0.00,86.24,0,67,0.00,44.96,59.84,114.17,32.61,45.07,3.96,8.22,519,500,502,0.952,787.161,77.46,77.20,60.20,61.70,62.41,61,63,92,2.69,59.09,4.18,4.25,1,374.79,6,3,3,5,5,0,5,526,556,62.27,62.21,10,10,5.19,0,77.11,77.16,77.16,76.81,64,0.0125,0.0125,252,221,62.19,62.46,4,4,3.71,0,77.04,76.83,76.83,76.81,58,0.0112,0.0112,321,240,753,0.623,819.290,79.53,78.94,61.09,62.66,62.41,54,57,95,0.95,65.75,2,2,1,263.30,5,0,0,10,9,0,2,361,446,62.70,63.15,10,10,2.61,0,78.59,78.66,78.66,76.81,54,0.0116,0.0116,467,636,62.61,62.77,0,10,4.93,0,79.38,79.47,79.47,76.81,55,0.0119,0.0119,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-1.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
