date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  08:54:00,76.81,76.77,76.77,59,0.0117,0.0117,14.54,2658.67,1,930.61,21.13,50.45,46.67,46.98,23.53,0,0.00,0.00,71.29,46.98,2075.23,85.12,22.92,89.06,0.00,85.50,0,46,0.00,46.93,55.23,766.97,68.09,47.06,79.98,18.62,214,224,347,1.206,1.198,77.69,77.26,54.45,56.52,56.66,50,55,95,4.31,54.28,3.06,3.01,1,242.54,5,3,3,10,9,0,3,360,359,56.98,57.29,6,6,5.08,0,78.20,78.16,78.16,78.00,54,0.0112,0.0112,247,245,56.95,57.37,4,4,4.47,0,77.95,77.97,77.97,78.00,46,0.0096,0.0096,226,231,705,1.588,1.600,77.76,77.40,54.45,56.88,56.84,48,51,94,5.55,52.70,4,4,1,425.48,6,0,0,10,9,0,2,200,200,57.09,58.07,4,4,4.79,0,74.72,74.75,74.75,78.00,51,0.0095,0.0095,483,476,57.02,57.22,0,5,3.39,0,78.11,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  08:55:00,76.78,76.80,76.80,58,0.0117,0.0117,14.55,2645.00,1,924.48,21.11,50.44,46.66,46.98,38.18,0,11.93,0.01,71.29,46.98,2076.90,84.91,22.92,88.92,0.00,85.51,0,47,0.00,47.04,55.21,774.67,68.43,47.15,79.98,18.76,223,224,328,1.217,1.198,77.68,77.25,54.41,56.49,56.66,51,55,95,4.48,54.22,3.04,3.01,1,238.78,5,3,3,10,9,0,3,358,359,56.97,57.27,6,6,5.11,0,78.24,78.16,78.16,78.00,53,0.0112,0.0112,236,248,56.89,57.36,4,4,3.91,0,77.90,77.98,77.98,78.00,46,0.0096,0.0096,250,231,707,1.587,1.600,77.77,77.39,54.48,56.89,56.84,48,51,94,5.54,52.67,4,4,1,423.10,6,0,0,10,9,0,2,200,200,57.11,58.09,4,4,2.98,0,74.76,74.78,74.78,78.00,51,0.0095,0.0095,484,477,57.01,57.23,0,5,4.86,0,78.08,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  08:56:00,76.84,76.83,76.83,59,0.0118,0.0118,14.55,2681.47,1,927.29,21.14,50.47,46.66,46.98,25.13,0,13.74,0.00,71.29,46.98,2076.90,84.79,22.92,88.79,0.00,85.55,0,47,0.00,46.89,55.20,776.29,67.96,47.11,79.98,18.62,222,224,333,1.207,1.198,77.70,77.25,54.34,56.45,56.66,50,55,95,4.45,54.21,3.00,3.01,1,239.37,5,3,3,10,9,0,3,355,359,57.01,57.23,6,6,5.06,0,78.23,78.16,78.16,78.00,53,0.0112,0.0112,239,252,56.84,57.33,4,4,3.32,0,77.82,77.99,77.99,78.00,46,0.0096,0.0096,241,231,707,1.600,1.600,77.77,77.39,54.49,56.90,56.84,48,51,94,5.54,52.74,4,4,1,425.69,6,0,0,10,9,0,2,201,200,57.16,58.10,4,4,4.73,0,74.80,74.81,74.81,78.00,51,0.0095,0.0095,484,477,57.01,57.24,0,5,3.67,0,78.06,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  08:57:00,76.85,76.87,76.87,59,0.0118,0.0118,14.55,2629.28,1,931.81,21.15,50.46,46.67,46.98,21.71,0,16.21,0.01,71.29,46.98,2076.10,84.58,22.95,88.62,0.00,85.55,0,46,0.00,47.00,55.19,777.02,68.70,47.12,79.98,18.54,231,224,340,1.177,1.198,77.70,77.25,54.37,56.43,56.66,51,55,95,4.32,54.24,2.97,3.01,1,239.69,5,3,3,10,9,0,3,351,359,56.92,57.22,6,6,5.11,0,78.23,78.16,78.16,78.00,54,0.0111,0.0111,252,257,56.82,57.31,4,4,5.29,0,77.77,78.00,78.00,78.00,46,0.0096,0.0096,262,231,708,1.602,1.600,77.78,77.40,54.51,56.92,56.84,48,51,94,5.59,52.68,4,4,1,428.28,6,0,0,10,9,0,2,202,200,57.13,58.11,4,4,4.79,0,74.85,74.84,74.84,78.00,51,0.0095,0.0095,482,477,57.03,57.25,0,5,2.64,0,78.06,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  08:58:00,76.88,76.90,76.90,59,0.0118,0.0118,14.54,2584.23,1,939.88,21.07,50.47,46.65,46.98,0.00,0,10.44,0.00,71.29,46.98,2074.97,84.61,22.92,88.57,0.00,85.57,0,47,0.00,46.93,55.18,783.04,68.10,47.12,79.98,18.55,233,224,350,1.190,1.198,77.69,77.24,54.45,56.43,56.66,50,55,95,4.20,54.30,2.95,3.01,1,241.82,5,3,3,10,9,0,3,352,359,56.98,57.22,6,6,5.05,0,78.23,78.16,78.16,78.00,54,0.0111,0.0111,260,262,56.91,57.31,4,4,2.60,0,77.78,78.02,78.02,78.00,46,0.0096,0.0096,242,231,689,1.607,1.600,77.82,77.40,54.50,56.92,56.84,48,52,94,5.57,52.68,4,4,1,416.71,6,0,0,10,9,0,2,202,200,57.15,58.12,4,4,1.55,0,74.89,74.87,74.87,78.00,51,0.0095,0.0095,469,477,57.04,57.26,0,5,4.33,0,78.10,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.9,-1,1.1,0.5776,0,0,0,0,0,1,1,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  08:59:00,76.86,76.93,76.93,60,0.0118,0.0118,14.55,2566.00,1,918.70,20.92,50.37,46.58,46.98,27.70,0,11.27,0.00,71.29,46.98,2075.52,84.57,22.59,88.43,0.00,85.57,0,47,0.00,46.83,55.17,788.03,70.09,47.10,79.98,18.36,224,224,355,1.191,1.198,77.67,77.24,54.71,56.51,56.66,50,55,95,3.71,55.10,2.96,2.89,1,243.35,5,3,3,10,9,0,3,352,360,57.12,57.29,6,6,5.12,0,78.22,78.16,78.16,78.00,54,0.0111,0.0111,262,265,57.03,57.36,4,4,3.87,0,77.84,78.02,78.02,78.00,46,0.0096,0.0096,252,231,688,1.602,1.600,77.87,77.42,54.43,56.90,56.84,48,51,94,5.63,52.59,4,4,1,414.43,6,0,0,10,9,0,2,201,200,57.15,58.11,4,4,2.91,0,74.93,74.90,74.90,78.00,51,0.0095,0.0095,466,477,56.95,57.24,0,5,4.85,0,78.14,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.4,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:00:00,76.92,76.97,76.97,61,0.0119,0.0119,14.55,2648.98,1,933.87,20.89,50.41,46.62,46.98,18.40,0,13.50,0.00,71.29,46.98,2075.25,84.39,22.71,88.34,0.00,85.56,0,46,0.00,46.96,55.16,768.59,69.70,47.08,79.98,18.38,230,224,358,1.185,1.198,77.68,77.25,54.97,56.62,56.66,51,55,96,3.68,55.27,3.00,2.89,1,245.59,5,3,3,10,9,0,3,355,360,57.20,57.39,6,6,4.50,0,78.21,78.16,78.16,78.00,55,0.0111,0.0111,261,264,57.14,57.45,4,4,5.47,0,77.92,78.02,78.02,78.00,47,0.0096,0.0096,218,231,703,1.573,1.600,77.81,77.42,54.40,56.88,56.84,48,51,93,5.67,52.57,4,4,1,420.66,6,0,0,10,9,0,2,199,200,57.15,58.10,4,4,4.93,0,74.96,74.93,74.93,78.00,51,0.0095,0.0095,479,478,56.94,57.21,0,5,5.05,0,78.15,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.0,-1,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:01:00,76.91,77.00,77.00,60,0.0119,0.0119,14.55,2620.37,1,930.59,20.89,50.45,46.63,46.98,19.79,0,15.38,0.00,71.29,46.98,2076.04,84.55,22.85,88.19,0.00,85.55,0,46,0.00,46.87,55.14,760.94,69.26,47.09,79.98,18.17,229,224,378,1.188,1.198,77.70,77.26,55.20,56.74,56.84,51,55,96,3.70,55.39,2.96,2.89,1,248.89,5,3,3,10,9,0,3,367,361,57.23,57.49,6,6,5.03,0,78.14,78.16,78.16,78.00,54,0.0111,0.0111,263,262,57.27,57.55,4,4,3.04,0,77.97,78.01,78.01,78.00,47,0.0096,0.0096,271,231,701,1.587,1.600,77.84,77.43,54.44,56.88,57.02,48,51,94,5.65,52.65,4,4,1,423.82,6,0,0,10,9,0,2,200,200,57.14,58.10,4,4,3.32,0,74.99,74.96,74.96,78.00,51,0.0095,0.0095,482,479,57.00,57.22,0,5,4.14,0,78.11,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.6,0,2.2,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.6,0,2.2,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,1.7,1,2.2,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.7,0,2.2,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.6,0,2.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,2.2,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.4,0,2.2,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:02:00,76.98,77.03,77.03,60,0.0119,0.0119,14.54,2641.30,1,908.21,20.95,50.47,46.66,46.98,0.00,0,14.08,0.00,71.30,46.98,2075.49,84.97,22.89,88.71,0.00,85.53,0,48,0.00,46.92,55.13,772.98,70.19,47.07,79.98,18.03,228,224,386,1.187,1.198,77.69,77.26,55.28,56.82,56.84,50,55,96,3.68,55.41,2.99,2.89,1,251.52,5,3,3,10,9,0,3,366,359,57.36,57.57,6,6,5.02,0,78.12,78.15,78.15,78.00,54,0.0111,0.0111,269,260,57.30,57.63,4,4,3.55,0,78.02,78.01,78.01,78.00,46,0.0096,0.0096,240,231,701,1.604,1.600,77.84,77.44,54.46,56.89,57.02,48,51,94,5.61,52.62,4,4,1,430.19,6,0,0,10,9,0,2,200,200,57.16,58.11,4,4,4.73,0,75.01,74.99,74.99,78.00,51,0.0095,0.0095,484,479,57.02,57.23,0,5,3.64,0,78.09,78.13,78.13,78.00,48,0.0100,0.0100,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.6,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,0,1.6,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.2,0,1.6,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,-1,1.6,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.2,0,1.6,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.6,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.6,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:03:00,77.01,77.07,77.07,61,0.0119,0.0119,14.55,2597.21,1,930.64,20.86,50.47,46.71,46.98,21.50,0,11.88,0.00,71.31,46.98,2077.66,85.28,22.91,89.04,0.00,85.51,0,47,0.00,47.02,55.12,780.68,70.26,47.13,79.98,18.11,224,224,387,1.189,1.198,77.69,77.27,55.34,56.89,56.84,51,55,96,3.79,55.44,3.03,2.89,1,250.03,5,3,3,10,9,0,3,365,353,57.47,57.63,6,6,5.07,0,78.09,78.13,78.13,78.00,54,0.0111,0.0111,271,260,57.37,57.69,4,4,4.30,0,78.03,78.01,78.01,78.00,47,0.0096,0.0096,256,231,709,1.588,1.600,77.80,77.45,54.50,56.91,57.02,48,52,94,5.64,52.66,4,4,1,431.12,6,0,0,10,9,0,2,201,200,57.13,58.12,4,4,4.76,0,75.03,75.03,75.03,78.00,51,0.0095,0.0095,483,479,57.07,57.24,0,5,3.32,0,78.09,78.13,78.13,78.00,48,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.3,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.3,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,1,1.3,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.3,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,1.0,0,1.3,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.1,0,1.3,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.3,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:04:00,77.08,77.10,77.10,59,0.0119,0.0119,14.54,2747.45,1,933.38,20.80,50.56,46.64,46.98,28.02,0,14.96,0.00,71.32,46.98,2076.44,85.39,22.84,89.30,0.00,85.49,0,47,0.00,47.10,55.11,769.57,70.23,47.17,79.98,18.18,230,224,376,1.201,1.198,77.69,77.29,55.41,56.97,56.84,50,55,97,3.81,55.48,3.07,2.89,1,252.58,5,3,3,10,9,0,3,354,346,57.51,57.69,6,6,4.10,0,78.08,78.11,78.11,78.00,53,0.0111,0.0111,272,258,57.43,57.75,4,4,4.56,0,78.05,78.00,78.00,78.00,47,0.0097,0.0097,274,231,705,1.584,1.600,77.87,77.47,54.55,56.94,57.02,49,52,94,5.67,52.72,4,4,1,423.50,6,0,0,10,9,0,2,201,200,57.16,58.15,4,4,3.76,0,75.06,75.06,75.06,78.00,51,0.0095,0.0095,484,479,57.09,57.28,0,5,5.05,0,78.09,78.13,78.13,78.00,48,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,1,1.2,0.5776,0,0,0,0,0,-1,1,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.2,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.2,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.2,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.4,1,1.2,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,-1,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:05:00,77.04,77.13,77.13,58,0.0119,0.0119,14.54,2769.57,1,933.80,20.81,50.58,46.66,46.98,20.97,0,0.00,0.00,71.32,46.98,2074.57,85.57,22.92,89.50,0.00,85.48,0,46,0.00,47.02,55.10,764.18,70.33,47.17,79.98,18.25,232,224,350,1.238,1.198,77.70,77.30,55.27,56.98,56.84,50,55,96,3.76,55.36,3.09,2.89,1,244.88,5,3,3,10,9,0,3,350,339,57.43,57.71,6,6,4.50,0,78.08,78.09,78.09,78.00,53,0.0110,0.0110,263,256,57.40,57.76,4,4,4.45,0,78.08,78.00,78.00,78.00,47,0.0097,0.0097,235,231,702,1.593,1.600,77.90,77.47,54.57,56.97,57.02,49,52,94,5.68,52.75,4,4,1,426.53,6,0,0,10,9,0,2,203,200,57.23,58.17,4,4,3.59,0,75.08,75.10,75.10,78.00,51,0.0095,0.0095,485,479,57.12,57.30,0,5,5.00,0,78.08,78.12,78.12,78.00,48,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:06:00,77.11,77.17,77.17,61,0.0119,0.0119,14.55,2781.31,1,921.32,20.78,50.56,46.62,46.98,15.30,0,8.51,0.00,71.30,46.98,2074.48,85.63,22.85,89.62,0.00,85.48,0,46,0.00,47.03,55.08,767.03,70.25,47.18,79.98,18.17,228,224,337,1.236,1.198,77.69,77.30,55.08,56.96,56.84,50,55,96,3.71,55.24,3.09,2.89,1,244.92,5,3,3,10,9,0,3,345,334,57.41,57.69,6,6,2.48,0,78.11,78.07,78.07,78.00,53,0.0110,0.0110,251,253,57.34,57.75,4,4,4.93,0,78.07,77.99,77.99,78.00,46,0.0097,0.0097,250,231,695,1.618,1.600,77.92,77.48,54.56,56.98,57.02,49,52,94,5.65,52.69,4,4,1,420.31,6,0,0,10,9,0,2,203,200,57.22,58.17,4,4,4.24,0,75.11,75.13,75.13,78.00,51,0.0096,0.0096,470,480,57.09,57.31,0,5,5.07,0,78.15,78.12,78.12,78.00,49,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.5,0,1.4,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:07:00,77.14,77.20,77.20,59,0.0119,0.0119,14.54,2756.68,1,930.93,20.86,50.53,46.69,46.98,0.00,0,14.03,0.00,71.29,46.98,2076.02,85.40,22.92,89.39,0.00,85.49,0,47,0.00,46.94,55.07,776.34,69.29,47.12,79.98,18.02,226,224,324,1.220,1.198,77.71,77.32,54.94,56.92,56.84,50,55,95,3.72,55.17,3.09,2.89,1,238.92,5,3,3,10,9,0,3,337,331,57.33,57.66,6,6,4.50,0,78.11,78.06,78.06,78.00,52,0.0110,0.0110,250,251,57.31,57.72,4,4,5.41,0,78.07,77.98,77.98,78.00,46,0.0097,0.0097,241,231,688,1.604,1.600,77.90,77.50,54.54,56.97,57.02,49,52,94,5.65,52.70,4,4,1,422.17,6,0,0,10,9,0,2,201,200,57.19,58.17,4,4,4.95,0,75.15,75.16,75.16,78.00,51,0.0096,0.0096,469,481,57.11,57.32,0,5,5.08,0,78.17,78.13,78.13,78.00,49,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.2,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:08:00,77.16,77.23,77.23,59,0.0119,0.0119,14.54,2716.52,1,915.65,20.93,50.44,46.63,46.98,0.00,0,13.97,0.00,71.31,46.98,2076.29,85.20,22.90,89.18,0.00,85.51,0,46,0.00,46.91,55.07,766.02,68.77,47.10,79.98,18.46,232,224,315,1.204,1.198,77.68,77.32,54.77,56.84,56.84,50,54,95,3.72,55.08,3.06,2.89,1,233.63,5,3,3,10,9,0,3,330,328,57.28,57.61,6,6,3.44,0,78.09,78.06,78.06,78.00,52,0.0110,0.0110,249,252,57.22,57.67,4,4,4.64,0,78.02,77.99,77.99,78.00,46,0.0097,0.0097,239,231,702,1.586,1.600,77.90,77.51,54.57,56.99,57.02,49,52,94,5.63,52.72,4,4,1,425.61,6,0,0,10,9,0,2,203,200,57.27,58.18,4,4,3.87,0,75.19,75.20,75.20,78.00,51,0.0096,0.0096,480,483,57.07,57.32,0,5,5.07,0,78.14,78.13,78.13,78.00,49,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:09:00,77.22,77.26,77.26,61,0.0119,0.0119,14.55,2689.69,1,941.28,21.01,50.41,46.62,46.98,22.14,0,13.10,0.00,71.32,46.98,2079.63,85.01,22.97,89.02,0.00,85.54,0,46,0.00,46.89,55.06,775.53,69.14,47.05,79.98,18.34,225,224,312,1.206,1.198,77.67,77.32,54.66,56.78,56.84,49,54,95,3.58,55.01,3.03,2.89,1,230.60,5,3,3,10,9,0,3,330,328,57.19,57.56,6,6,4.89,0,78.06,78.05,78.05,78.00,52,0.0110,0.0110,249,255,57.15,57.62,4,4,5.45,0,78.00,78.00,78.00,78.00,46,0.0098,0.0098,257,231,710,1.606,1.600,77.93,77.52,54.62,57.01,57.02,49,52,94,5.61,52.74,4,4,1,427.57,6,0,0,10,9,0,2,201,200,57.24,58.20,4,4,4.91,0,75.23,75.23,75.23,78.00,51,0.0096,0.0096,483,485,57.13,57.34,0,5,3.85,0,78.13,78.13,78.13,78.00,49,0.0101,0.0101,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.1,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,1,1200,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0
