date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  11:34:00,81.09,80.95,80.95,56,0.0124,0.0124,14.54,2404.88,1,907.87,19.05,50.32,46.57,46.98,9.10,0,2.96,0.00,71.33,46.98,2077.03,85.17,22.92,88.60,0.00,85.55,0,46,0.00,46.89,54.47,726.63,78.39,47.03,79.98,15.46,219,224,91,1.028,0.998,77.09,79.17,54.27,57.69,58.28,50,57,92,1.59,59.35,2.00,1.94,1,149.49,4,3,3,10,9,0,3,212,219,58.19,58.84,5,5,5.01,0,77.75,77.75,77.75,78.00,48,0.0099,0.0099,192,200,58.13,58.72,4,4,3.29,0,77.53,77.55,77.55,78.00,50,0.0101,0.0101,231,231,797,1.816,1.801,78.20,78.34,56.79,58.99,58.82,51,53,94,4.34,54.64,3,3,1,514.30,7,1,1,10,9,0,2,199,200,59.14,59.96,4,4,2.19,0,76.46,76.43,76.43,78.00,53,0.0102,0.0102,542,543,59.16,59.22,0,5,4.64,0,78.15,78.05,78.05,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:35:00,81.12,80.92,80.92,55,0.0124,0.0124,14.54,2378.88,1,915.01,19.62,50.39,46.77,46.98,3.11,0,11.69,0.00,71.33,46.98,2075.91,84.86,22.94,88.46,0.00,85.54,0,45,0.00,46.99,54.47,753.33,75.40,47.02,79.98,16.55,224,224,107,1.008,0.998,77.11,79.18,54.33,57.66,58.28,49,57,93,1.55,59.49,2.00,1.94,1,150.66,4,3,3,10,9,0,3,219,220,58.24,58.83,5,5,5.01,0,77.73,77.76,77.76,78.00,48,0.0099,0.0099,197,200,58.14,58.69,4,4,5.33,0,77.49,77.55,77.55,78.00,50,0.0100,0.0100,233,231,791,1.812,1.801,78.12,78.35,56.65,59.01,58.82,50,53,94,5.01,53.93,3,3,1,519.61,7,1,1,10,9,0,2,199,200,59.04,59.99,4,4,4.86,0,76.44,76.42,76.42,78.00,52,0.0102,0.0102,539,543,58.92,59.20,0,5,2.76,0,78.12,78.05,78.05,78.00,50,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:36:00,81.00,80.88,80.88,54,0.0124,0.0124,14.54,2355.02,1,919.73,19.76,50.28,46.65,46.98,8.24,0,14.82,0.00,71.32,46.98,2077.53,84.66,22.95,88.13,0.00,85.54,0,45,0.00,47.01,54.47,763.26,75.23,47.11,79.98,16.41,221,224,115,1.005,0.998,77.12,79.15,54.46,57.64,58.28,50,55,93,1.57,59.71,2.00,1.94,1,152.48,4,3,3,10,9,0,3,217,222,58.28,58.80,5,5,4.33,0,77.72,77.76,77.76,78.00,48,0.0099,0.0099,202,200,58.11,58.66,4,4,4.36,0,77.51,77.55,77.55,78.00,50,0.0100,0.0100,226,231,802,1.789,1.801,78.05,78.33,56.38,58.90,58.82,50,52,93,4.99,53.84,3,3,1,516.64,7,1,1,10,9,0,2,209,200,58.91,59.93,4,4,3.56,0,76.41,76.42,76.42,78.00,51,0.0102,0.0102,537,542,58.83,59.06,0,5,4.98,0,78.09,78.05,78.05,78.00,50,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.5044,0,0,0,0,0,-1,1,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:37:00,81.00,80.85,80.85,54,0.0124,0.0124,14.54,2346.71,1,895.08,19.76,50.33,46.64,46.98,0.00,0,15.19,0.00,71.32,46.98,2075.84,84.57,22.88,88.08,0.00,85.54,0,46,0.00,47.03,54.47,744.69,76.26,47.16,79.98,16.54,214,224,122,0.992,0.998,77.10,79.09,54.58,57.62,58.28,49,56,93,1.59,59.76,2.00,1.94,1,153.72,4,3,3,10,9,0,3,227,222,58.17,58.78,5,5,4.65,0,77.75,77.77,77.77,78.00,48,0.0099,0.0099,202,200,58.06,58.63,4,4,5.38,0,77.49,77.55,77.55,78.00,49,0.0100,0.0100,260,231,798,1.790,1.801,78.04,78.31,56.28,58.80,58.82,49,51,93,5.02,53.86,3,3,1,522.33,7,1,1,10,9,0,2,208,200,58.91,59.86,4,4,4.89,0,76.37,76.41,76.41,78.00,51,0.0103,0.0103,538,542,58.74,58.97,0,5,5.04,0,78.07,78.05,78.05,78.00,50,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:38:00,80.87,80.82,80.82,54,0.0124,0.0124,14.54,2506.14,1,918.73,19.64,50.39,46.52,46.98,13.05,0,11.75,0.00,71.34,46.98,2076.04,84.49,22.91,88.12,0.00,85.53,0,47,0.00,47.02,54.47,749.69,76.09,47.17,79.98,16.61,220,224,125,0.990,0.998,77.08,78.99,54.69,57.61,58.28,49,54,93,1.60,59.81,2.00,1.94,1,152.05,4,3,3,10,9,0,3,227,221,58.19,58.75,5,5,4.98,0,77.76,77.77,77.77,78.00,48,0.0099,0.0099,202,200,58.08,58.61,4,4,4.06,0,77.52,77.54,77.54,78.00,50,0.0100,0.0100,219,231,808,1.792,1.801,78.07,78.29,56.20,58.73,58.82,49,51,93,5.05,53.84,3,3,1,525.62,7,1,1,10,9,0,2,209,200,58.86,59.81,4,4,4.68,0,76.35,76.40,76.40,78.00,51,0.0103,0.0103,538,542,58.73,58.90,0,5,3.44,0,78.05,78.05,78.05,78.00,49,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:39:00,80.89,80.79,80.79,54,0.0124,0.0124,14.54,2477.21,1,912.41,19.59,50.38,46.55,46.98,13.59,0,11.22,0.00,71.33,46.98,2076.47,84.45,22.98,88.05,0.00,85.51,0,46,0.00,46.95,54.47,757.02,76.09,47.11,79.98,16.47,230,224,124,0.994,0.998,77.08,78.92,54.70,57.59,58.28,50,56,93,1.53,59.77,2.00,1.94,1,155.46,4,3,3,10,9,0,3,227,219,58.20,58.73,5,5,3.34,0,77.81,77.77,77.77,78.00,48,0.0098,0.0098,203,200,58.07,58.59,4,4,4.70,0,77.54,77.53,77.53,78.00,49,0.0100,0.0100,250,231,786,1.822,1.801,78.14,78.27,56.14,58.67,58.82,49,51,92,4.99,53.81,3,3,1,515.22,7,1,1,10,9,0,2,196,200,58.84,59.78,4,4,3.95,0,76.36,76.39,76.39,78.00,51,0.0103,0.0103,542,542,58.67,58.86,0,5,5.01,0,78.05,78.05,78.05,78.00,49,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:40:00,80.76,80.75,80.75,55,0.0125,0.0125,14.54,2408.53,1,917.98,19.65,50.32,46.69,46.98,27.38,0,10.79,0.00,71.33,46.98,2072.49,84.65,22.92,87.84,0.00,85.51,0,47,0.00,47.01,54.47,755.63,76.37,47.12,79.98,16.56,224,224,124,1.003,0.998,77.10,78.84,54.75,57.59,58.28,49,55,93,1.59,59.83,2.00,1.94,1,155.74,4,3,3,10,9,0,3,228,216,58.17,58.71,5,5,4.26,0,77.84,77.76,77.76,78.00,48,0.0098,0.0098,202,200,58.01,58.58,4,4,5.35,0,77.55,77.52,77.52,78.00,49,0.0100,0.0100,236,231,786,1.801,1.801,78.13,78.25,56.06,58.61,58.82,49,51,92,5.02,53.74,3,3,1,516.72,7,1,1,10,9,0,2,196,200,58.77,59.75,4,4,4.88,0,76.37,76.38,76.38,78.00,51,0.0103,0.0103,542,541,58.63,58.80,0,5,5.00,0,78.05,78.05,78.05,78.00,49,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:41:00,80.67,80.72,80.72,56,0.0125,0.0125,14.54,2426.44,1,912.54,19.68,50.33,46.59,46.98,19.25,0,12.04,0.00,71.33,46.98,2074.55,85.07,22.92,88.41,0.00,85.49,0,47,0.00,46.95,54.47,759.78,76.13,47.08,79.98,16.40,228,224,112,0.997,0.998,77.10,78.80,54.64,57.56,58.28,49,55,93,1.62,59.74,2.00,1.94,1,149.46,4,3,3,10,9,0,3,215,215,58.15,58.70,5,5,4.98,0,77.87,77.76,77.76,78.00,48,0.0099,0.0099,202,200,58.00,58.56,4,4,3.08,0,77.55,77.51,77.51,78.00,49,0.0100,0.0100,222,231,786,1.807,1.801,78.10,78.23,56.02,58.56,58.82,49,51,92,5.02,53.75,3,3,1,514.41,7,1,1,10,9,0,2,196,200,58.76,59.73,4,4,3.64,0,76.38,76.37,76.37,78.00,52,0.0103,0.0103,541,540,58.63,58.76,0,5,3.97,0,78.05,78.04,78.04,78.00,50,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,1.3,0,1.7,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,1.4,0,1.7,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.4,0,1.7,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,1.3,1,1.7,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.3,0,1.7,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.3,0,1.7,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.7,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:42:00,80.59,80.69,80.69,57,0.0125,0.0125,14.54,2323.31,1,909.19,19.32,50.15,46.44,46.98,24.39,0,13.63,0.01,71.33,46.98,2075.39,85.36,22.84,88.68,0.00,85.46,0,47,0.00,46.86,54.47,737.68,77.57,47.05,79.98,16.10,214,224,112,1.011,0.998,77.07,78.76,54.57,57.55,58.28,49,56,93,1.62,59.59,2.00,1.94,1,148.96,4,3,3,10,9,0,3,215,217,58.12,58.69,5,5,5.00,0,77.85,77.77,77.77,78.00,48,0.0099,0.0099,203,200,57.99,58.54,4,4,3.33,0,77.53,77.50,77.50,78.00,49,0.0100,0.0100,248,231,784,1.792,1.801,78.13,78.22,56.21,58.60,58.82,50,52,93,4.32,54.51,3,3,1,516.01,7,1,1,10,9,0,2,196,200,58.91,59.76,4,4,4.66,0,76.38,76.36,76.36,78.00,53,0.0102,0.0102,539,539,58.84,58.85,0,5,3.61,0,78.06,78.04,78.04,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.9,1,1.4,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,1.0,0,1.4,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,1.2,0,1.4,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.1,0,1.4,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,1.0,0,1.4,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,1.0,0,1.4,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,1.0,0,1.4,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:43:00,80.56,80.65,80.65,58,0.0125,0.0125,14.54,2386.28,1,904.32,19.18,50.25,46.58,46.98,29.30,0,14.13,0.00,71.33,46.98,2076.42,85.47,22.96,88.82,0.00,85.44,0,47,0.00,46.83,54.47,726.95,77.01,46.95,79.98,15.88,226,224,112,0.989,0.998,77.11,78.73,54.55,57.55,58.28,49,56,93,1.56,59.56,2.00,1.94,1,152.31,4,3,3,10,9,0,3,215,226,58.16,58.70,5,5,5.07,0,77.82,77.80,77.80,78.00,48,0.0100,0.0100,203,200,57.97,58.53,4,4,3.66,0,77.51,77.49,77.49,78.00,49,0.0100,0.0100,238,231,789,1.799,1.801,78.08,78.21,56.53,58.76,58.82,51,53,93,4.28,54.62,3,3,1,509.81,7,1,0,10,9,0,2,196,200,59.02,59.85,4,4,2.63,0,76.38,76.35,76.35,78.00,53,0.0102,0.0102,537,538,58.97,59.02,0,5,4.83,0,78.08,78.03,78.03,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.6,0,1.2,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,1,1.2,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.9,0,1.2,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,1.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,1.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.8,0,1.2,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.9,0,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.9,0,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:44:00,80.57,80.62,80.62,57,0.0125,0.0125,14.54,2340.90,1,913.89,19.17,50.22,46.58,46.98,5.89,0,16.02,0.00,71.33,46.98,2076.64,85.54,22.91,88.89,0.00,85.43,0,47,0.00,46.80,54.47,749.81,77.39,47.04,79.98,15.62,233,224,119,0.989,0.998,77.07,78.70,54.56,57.56,58.28,49,57,93,1.62,59.59,2.00,1.94,1,147.20,4,3,3,10,9,0,3,225,237,58.17,58.71,5,5,4.64,0,77.80,77.83,77.83,78.00,48,0.0100,0.0100,202,200,57.98,58.53,4,4,5.37,0,77.50,77.48,77.48,78.00,49,0.0100,0.0100,239,231,796,1.786,1.801,78.05,78.21,56.68,58.89,58.82,51,53,94,4.31,54.62,3,3,1,515.32,7,1,0,10,9,0,2,202,200,59.08,59.93,4,4,4.92,0,76.38,76.34,76.34,78.00,53,0.0102,0.0102,541,536,59.07,59.14,0,5,4.93,0,78.08,78.03,78.03,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:45:00,80.52,80.59,80.59,57,0.0125,0.0125,14.54,2341.86,1,903.20,19.23,50.26,46.52,46.98,20.43,0,12.41,0.00,71.32,46.98,2074.76,85.40,22.89,88.90,0.00,85.42,0,47,0.00,46.79,54.47,739.27,77.49,47.02,79.98,15.88,223,224,129,0.981,0.998,77.01,78.66,54.67,57.59,58.28,49,56,94,1.62,59.70,2.00,1.94,1,151.26,4,3,3,10,9,0,3,239,249,58.19,58.72,5,5,4.45,0,77.77,77.87,77.87,78.00,48,0.0101,0.0101,197,200,57.99,58.55,4,4,5.36,0,77.50,77.47,77.47,78.00,49,0.0100,0.0100,210,231,795,1.797,1.801,78.07,78.20,56.76,58.99,58.82,51,53,94,4.28,54.65,3,3,1,517.15,7,1,0,10,9,0,2,203,200,59.14,59.99,4,4,4.87,0,76.35,76.33,76.33,78.00,54,0.0102,0.0102,539,535,59.13,59.22,0,5,5.01,0,78.09,78.03,78.03,78.00,52,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.8,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,2.5700,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:46:00,80.53,80.56,80.56,57,0.0125,0.0125,14.54,2291.46,1,901.68,19.20,50.26,46.55,46.98,5.57,0,8.63,0.00,71.29,46.98,2074.36,85.15,22.92,88.65,0.00,85.43,0,46,0.00,46.84,54.47,730.09,77.34,47.01,79.98,15.51,224,224,124,0.919,0.797,77.07,78.60,54.74,57.61,58.28,49,56,94,1.54,59.74,2.00,1.94,1,141.21,4,3,3,10,9,0,3,242,259,58.13,58.71,5,5,4.90,0,77.78,77.90,77.90,78.00,48,0.0101,0.0101,192,200,58.02,58.57,4,4,5.31,0,77.48,77.46,77.46,78.00,49,0.0100,0.0100,214,231,797,1.766,1.801,78.01,78.20,56.81,59.06,59.00,51,53,94,4.31,54.67,3,3,1,518.71,7,1,1,10,9,0,2,204,200,59.23,60.04,4,4,4.83,0,76.32,76.32,76.32,78.00,53,0.0102,0.0102,540,533,59.16,59.28,0,5,2.83,0,78.06,78.02,78.02,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:47:00,80.51,80.52,80.52,56,0.0126,0.0126,14.54,2361.60,1,909.78,19.21,50.27,46.49,46.98,36.79,0,11.11,0.00,71.31,46.98,2077.26,84.94,22.94,88.47,0.00,85.44,0,47,0.00,46.86,54.47,731.73,77.39,47.11,79.98,15.81,230,224,130,0.883,0.797,77.08,78.57,54.75,57.60,58.28,49,56,94,1.61,59.74,2.00,1.94,1,134.73,4,3,3,10,9,0,3,251,267,58.17,58.68,5,5,4.80,0,77.80,77.92,77.92,78.00,48,0.0102,0.0102,189,200,58.01,58.57,4,4,5.40,0,77.47,77.45,77.45,78.00,49,0.0100,0.0100,237,231,797,1.793,1.801,78.06,78.18,56.82,59.11,59.00,51,53,94,4.27,54.66,3,3,1,521.21,7,1,1,10,9,0,2,203,200,59.21,60.08,4,4,4.91,0,76.30,76.30,76.30,78.00,52,0.0102,0.0102,538,532,59.22,59.32,0,5,4.45,0,78.05,78.02,78.02,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:48:00,80.44,80.49,80.49,56,0.0126,0.0126,14.54,2388.24,1,910.73,18.99,50.36,46.58,46.98,47.48,0,5.23,0.00,71.32,46.98,2075.42,84.76,22.92,88.21,0.00,85.45,0,47,0.00,46.88,54.47,725.06,78.38,47.02,79.98,15.66,219,224,137,0.846,0.797,76.99,78.54,54.78,57.59,58.28,49,56,94,1.59,59.72,2.00,1.94,1,136.61,4,3,3,10,9,0,3,259,273,58.14,58.64,6,6,5.05,0,77.85,77.93,77.93,78.00,48,0.0102,0.0102,189,200,58.01,58.56,4,4,5.33,0,77.42,77.45,77.45,78.00,49,0.0100,0.0100,254,231,800,1.809,1.801,78.06,78.17,56.78,59.13,59.00,50,52,94,4.28,54.63,3,3,1,525.43,7,1,1,10,9,0,2,204,200,59.21,60.10,4,4,4.84,0,76.27,76.29,76.29,78.00,52,0.0102,0.0102,540,531,59.16,59.32,0,5,2.72,0,78.01,78.02,78.02,78.00,51,0.0104,0.0104,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  11:49:00,80.44,80.46,80.46,56,0.0126,0.0126,14.54,2343.14,1,907.02,18.98,50.33,46.51,46.98,28.13,0,17.77,0.00,71.31,46.98,2078.06,84.66,22.67,88.19,0.00,85.45,0,45,0.00,46.85,54.47,714.74,77.80,47.06,79.98,15.64,223,224,146,0.828,0.797,77.05,78.48,54.87,57.57,58.28,49,55,94,1.59,59.74,2.00,1.93,1,137.03,4,3,3,10,9,0,3,262,276,58.17,58.60,6,6,5.02,0,77.90,77.95,77.95,78.00,49,0.0103,0.0103,194,200,58.00,58.55,4,4,5.34,0,77.38,77.45,77.45,78.00,49,0.0100,0.0100,247,231,797,1.783,1.801,78.10,78.16,56.73,59.11,59.00,50,52,93,4.34,54.57,3,3,1,522.83,7,1,1,10,9,0,2,204,200,59.22,60.10,4,4,4.84,0,76.25,76.28,76.28,78.00,52,0.0103,0.0103,537,530,59.14,59.30,0,5,3.03,0,78.00,78.01,78.01,78.00,50,0.0105,0.0105,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,4.3000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
