date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  15:34:00,79.76,79.87,79.87,51,0.0112,0.0112,14.54,2334.92,1,901.07,20.47,53.67,50.13,50.50,28.77,0,12.57,0.00,71.22,50.50,2080.49,84.65,22.55,88.15,0.00,85.27,0,46,0.00,50.49,56.17,752.85,72.39,50.60,79.98,17.20,224,224,152,0.795,0.797,77.35,78.13,56.05,59.10,60.08,52,53,93,2.13,59.17,2.00,1.94,1,141.05,4,2,2,10,9,0,3,215,215,59.62,60.16,5,5,4.54,0,77.84,77.87,77.87,78.00,51,0.0105,0.0105,251,256,59.43,59.75,5,4,5.29,0,78.06,78.07,78.07,78.00,52,0.0106,0.0106,203,231,991,1.812,1.801,78.46,78.39,59.06,61.49,61.70,54,55,92,6.12,56.42,4,4,1,692.23,8,0,0,10,9,0,2,314,313,61.52,62.02,5,5,4.82,0,78.19,78.20,78.20,78.00,54,0.0112,0.0112,610,605,61.56,61.62,0,6,5.08,0,78.16,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:35:00,79.72,79.84,79.84,51,0.0112,0.0112,14.54,2102.19,1,901.28,20.16,53.66,50.08,50.50,26.74,0,11.50,0.00,71.23,50.50,2079.53,84.54,22.66,87.95,0.00,85.26,0,47,0.00,50.44,56.17,760.97,74.08,50.55,79.98,16.92,230,224,160,0.810,0.797,77.32,78.09,56.01,59.07,60.08,52,53,93,2.14,59.11,2.00,1.94,1,139.39,4,2,2,10,9,0,3,214,215,59.61,60.13,5,5,5.11,0,77.87,77.87,77.87,78.00,51,0.0105,0.0105,254,256,59.42,59.73,5,5,5.21,0,78.06,78.07,78.07,78.00,51,0.0106,0.0106,206,231,983,1.811,1.801,78.51,78.37,59.17,61.54,61.70,54,55,93,5.65,56.73,4,4,1,689.49,8,1,0,10,9,0,2,315,313,61.66,62.05,5,5,4.87,0,78.18,78.20,78.20,78.00,54,0.0112,0.0112,606,605,61.66,61.68,0,6,2.92,0,78.14,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:36:00,79.68,79.80,79.80,52,0.0112,0.0112,14.54,2207.70,1,903.38,20.02,53.69,50.11,50.50,34.11,0,13.45,0.00,71.19,50.50,2078.70,85.14,22.86,88.43,0.00,85.25,0,46,0.00,50.36,56.18,740.36,74.05,50.54,79.98,16.99,218,224,162,0.800,0.797,77.31,78.03,55.98,59.05,60.08,52,53,93,2.17,59.02,2.00,1.94,1,141.64,4,2,2,10,9,0,3,214,215,59.60,60.12,5,5,4.39,0,77.90,77.87,77.87,78.00,51,0.0104,0.0104,256,256,59.37,59.70,5,5,5.45,0,78.03,78.07,78.07,78.00,52,0.0106,0.0106,220,231,979,1.823,1.801,78.54,78.36,59.28,61.62,61.70,54,55,93,5.64,56.71,4,4,1,683.46,8,1,0,10,9,0,2,312,314,61.73,62.11,5,5,4.97,0,78.19,78.20,78.20,78.00,54,0.0112,0.0112,597,604,61.72,61.76,0,6,5.07,0,78.16,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:37:00,79.69,79.77,79.77,52,0.0112,0.0112,14.55,2250.66,1,926.07,20.05,53.66,50.06,50.50,23.96,0,17.45,0.00,71.20,50.50,2077.88,85.51,22.92,88.88,0.00,85.24,0,46,0.00,50.41,56.18,767.66,74.62,50.60,79.98,16.92,225,224,163,0.794,0.797,77.30,77.99,55.95,59.04,60.08,52,54,93,2.22,58.99,2.00,1.93,1,140.73,4,2,2,10,9,0,3,215,215,59.61,60.10,5,5,5.16,0,77.92,77.87,77.87,78.00,51,0.0104,0.0104,255,255,59.34,59.68,5,5,3.77,0,78.03,78.07,78.07,78.00,52,0.0106,0.0106,254,231,974,1.810,1.801,78.46,78.35,59.32,61.67,61.70,54,55,93,5.65,56.68,4,4,1,679.44,8,1,0,10,9,0,2,315,314,61.77,62.16,5,5,2.76,0,78.19,78.19,78.19,78.00,54,0.0112,0.0112,599,604,61.71,61.80,0,6,4.96,0,78.14,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:38:00,79.63,79.74,79.74,52,0.0112,0.0112,14.54,2227.90,1,913.62,20.09,53.67,50.03,50.50,12.73,0,13.82,0.00,71.23,50.50,2078.30,85.46,22.88,89.08,0.00,85.23,0,47,0.00,50.43,56.19,763.44,73.42,50.58,79.98,16.99,212,224,164,0.788,0.797,77.31,77.95,55.96,59.03,60.08,52,54,94,2.13,59.00,2.00,1.94,1,140.81,4,2,2,10,9,0,3,216,215,59.64,60.09,5,5,3.15,0,77.93,77.87,77.87,78.00,50,0.0104,0.0104,255,253,59.36,59.67,5,5,4.85,0,78.03,78.06,78.06,78.00,52,0.0106,0.0106,241,231,974,1.811,1.801,78.48,78.35,59.36,61.71,61.70,54,56,93,5.65,56.71,4,4,1,679.07,8,0,0,10,9,0,2,314,315,61.76,62.18,5,5,4.14,0,78.20,78.19,78.19,78.00,54,0.0112,0.0112,599,604,61.77,61.83,0,6,5.01,0,78.13,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:39:00,79.63,79.71,79.71,53,0.0112,0.0112,14.54,2187.37,1,916.33,20.23,53.60,50.05,50.50,21.82,0,9.24,0.00,71.19,50.50,2079.86,85.09,22.92,88.65,0.00,85.23,0,46,0.00,50.49,56.19,776.38,73.00,50.60,79.98,17.05,215,224,155,0.806,0.797,77.31,77.93,55.96,59.05,60.08,52,54,94,2.08,59.04,2.00,1.94,1,140.27,4,2,2,10,9,0,3,206,215,59.54,60.09,5,5,3.85,0,77.94,77.87,77.87,78.00,50,0.0104,0.0104,257,252,59.36,59.67,5,5,4.76,0,78.04,78.06,78.06,78.00,52,0.0106,0.0106,227,231,973,1.799,1.801,78.54,78.35,59.39,61.74,61.70,54,55,93,5.60,56.76,4,4,1,683.03,8,0,0,10,9,0,2,314,316,61.77,62.21,5,5,4.03,0,78.20,78.20,78.20,78.00,54,0.0112,0.0112,599,605,61.77,61.86,0,6,5.05,0,78.12,78.09,78.09,78.00,56,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:40:00,79.62,79.67,79.67,52,0.0112,0.0112,14.55,2194.04,1,918.59,20.28,53.63,50.16,50.50,12.41,0,14.00,0.00,71.20,50.50,2079.56,84.94,22.90,88.24,0.00,85.23,0,46,0.00,50.50,56.19,761.51,73.44,50.56,79.98,16.99,219,224,155,0.806,0.797,77.31,77.94,55.90,59.04,60.08,52,54,94,2.05,58.99,2.00,1.94,1,139.67,4,2,2,10,9,0,3,207,215,59.65,60.10,5,5,5.10,0,77.95,77.86,77.86,78.00,50,0.0104,0.0104,256,250,59.35,59.67,5,5,3.23,0,78.04,78.05,78.05,78.00,52,0.0105,0.0105,217,231,978,1.807,1.801,78.44,78.35,59.41,61.76,61.70,54,56,93,5.57,56.79,4,4,1,679.68,8,0,0,10,9,0,2,314,318,61.82,62.24,5,5,2.61,0,78.19,78.20,78.20,78.00,54,0.0112,0.0112,598,605,61.80,61.88,0,6,4.53,0,78.11,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:41:00,79.51,79.64,79.64,51,0.0112,0.0112,14.54,2223.47,1,914.06,20.28,53.62,50.13,50.50,27.38,0,15.31,0.00,71.22,50.50,2078.14,85.05,22.91,88.38,0.00,85.24,0,45,0.00,50.39,56.20,770.30,73.31,50.56,79.98,17.22,222,224,165,0.788,0.797,77.29,77.94,55.87,59.03,60.08,52,53,94,1.99,58.97,2.00,1.93,1,135.57,4,2,2,10,9,0,3,219,215,59.49,60.10,5,5,5.09,0,77.93,77.86,77.86,78.00,50,0.0104,0.0104,256,248,59.34,59.64,4,5,4.95,0,78.04,78.04,78.04,78.00,52,0.0105,0.0105,236,231,986,1.806,1.801,78.47,78.34,59.42,61.78,61.70,54,55,93,5.57,56.80,4,4,1,691.91,8,0,0,10,9,0,2,312,319,61.85,62.26,5,5,4.83,0,78.20,78.20,78.20,78.00,54,0.0112,0.0112,612,606,61.81,61.90,0,6,2.90,0,78.07,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:42:00,79.49,79.61,79.61,50,0.0112,0.0112,14.55,2196.05,1,921.70,20.31,53.61,50.15,50.50,4.29,0,17.87,0.00,71.19,50.50,2078.86,85.02,22.95,88.41,0.00,85.25,0,46,0.00,50.45,56.20,760.01,72.34,50.59,79.98,16.99,229,224,159,0.800,0.797,77.34,77.91,55.86,59.01,60.08,51,53,94,2.07,58.99,2.00,1.94,1,137.20,4,2,2,10,9,0,3,216,215,59.54,60.07,5,5,4.78,0,77.88,77.87,77.87,78.00,50,0.0104,0.0104,249,246,59.27,59.62,4,4,5.45,0,78.03,78.04,78.04,78.00,51,0.0105,0.0105,193,231,995,1.774,1.801,78.45,78.33,59.43,61.79,61.70,54,55,92,5.51,56.78,4,4,1,701.84,8,1,0,10,9,0,2,323,322,61.82,62.26,5,5,4.96,0,78.17,78.20,78.20,78.00,54,0.0112,0.0112,609,606,61.82,61.90,0,6,4.94,0,78.07,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:43:00,79.43,79.57,79.57,51,0.0111,0.0111,14.55,2167.45,1,913.60,20.30,53.62,50.12,50.50,35.18,0,13.69,0.00,71.23,50.50,2080.40,85.01,22.92,88.42,0.00,85.25,0,47,0.00,50.47,56.21,763.50,73.13,50.60,79.98,17.20,214,224,159,0.801,0.797,77.32,77.89,55.78,58.98,60.08,51,53,93,2.06,58.91,2.00,1.94,1,137.20,4,2,2,10,9,0,3,217,215,59.55,60.04,5,5,5.13,0,77.85,77.86,77.86,78.00,50,0.0103,0.0103,249,244,59.25,59.59,4,4,4.07,0,78.04,78.03,78.03,78.00,51,0.0105,0.0105,201,231,998,1.792,1.801,78.47,78.31,59.43,61.80,61.70,54,55,92,5.56,56.81,4,4,1,702.10,8,1,0,10,9,0,2,324,324,61.84,62.27,5,5,3.17,0,78.16,78.21,78.21,78.00,54,0.0112,0.0112,614,607,61.81,61.92,0,6,4.95,0,78.07,78.10,78.10,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:44:00,79.43,79.54,79.54,51,0.0111,0.0111,14.55,2173.89,1,904.12,20.35,53.62,50.15,50.50,24.92,0,10.26,0.00,71.20,50.50,2078.86,84.96,22.92,88.38,0.00,85.25,0,47,0.00,50.50,56.21,752.52,72.38,50.58,79.98,17.13,216,224,151,0.818,0.797,77.32,77.87,55.74,58.98,60.08,51,53,93,2.18,58.86,2.00,1.94,1,140.31,4,3,2,10,9,0,3,218,215,59.51,60.03,5,5,3.46,0,77.83,77.86,77.86,78.00,50,0.0103,0.0103,242,243,59.24,59.58,4,4,4.78,0,78.04,78.03,78.03,78.00,51,0.0105,0.0105,237,231,987,1.808,1.801,78.51,78.30,59.45,61.83,61.70,54,55,93,5.52,56.82,4,4,1,701.70,8,1,1,10,9,0,2,326,326,61.90,62.29,5,5,4.08,0,78.16,78.21,78.21,78.00,54,0.0112,0.0112,602,607,61.92,61.94,0,6,5.06,0,78.09,78.09,78.09,78.00,55,0.0114,0.0114,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:45:00,79.34,79.51,79.51,52,0.0111,0.0111,14.55,2113.89,1,903.06,20.23,53.66,50.16,50.50,29.62,0,10.89,0.00,71.22,50.50,2080.98,84.90,22.91,88.26,0.00,85.25,0,47,0.00,50.48,56.22,778.44,73.55,50.61,79.98,16.98,220,224,149,0.796,0.797,77.30,77.87,55.67,58.95,60.08,51,53,93,2.10,58.78,2.00,1.94,1,135.56,4,3,2,10,9,0,3,216,215,59.52,60.01,5,5,5.13,0,77.81,77.86,77.86,78.00,49,0.0103,0.0103,240,243,59.23,59.57,4,4,4.36,0,78.07,78.03,78.03,78.00,51,0.0105,0.0105,222,231,986,1.806,1.801,78.41,78.29,59.39,61.81,61.70,54,55,92,5.57,56.75,4,4,1,697.13,8,1,1,10,9,0,2,327,326,61.85,62.28,5,5,3.51,0,78.16,78.21,78.21,78.00,54,0.0112,0.0112,602,607,61.86,61.92,0,6,4.99,0,78.08,78.09,78.09,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,-1,1.1,0.8776,1,1200,0,0,2,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,-1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4976,0,0,1,15,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:46:00,79.31,79.47,79.47,52,0.0111,0.0111,14.55,2081.04,1,911.10,20.19,53.65,50.18,50.50,45.87,0,13.61,0.00,71.20,50.50,2079.65,84.80,22.89,88.20,0.00,85.25,0,47,0.00,50.40,56.22,754.60,73.15,50.60,79.98,17.21,227,224,147,0.802,0.797,77.29,77.88,55.63,58.92,60.08,51,53,93,2.08,58.71,2.00,1.94,1,135.84,4,3,2,10,9,0,3,216,215,59.51,60.00,5,5,5.04,0,77.81,77.85,77.85,78.00,50,0.0103,0.0103,239,244,59.20,59.55,4,4,5.42,0,78.05,78.03,78.03,78.00,51,0.0105,0.0105,247,231,981,1.791,1.801,78.44,78.29,59.37,61.79,61.88,54,55,92,5.60,56.76,4,4,1,696.60,8,1,0,10,9,0,2,326,327,61.87,62.26,5,5,4.95,0,78.17,78.21,78.21,78.00,54,0.0112,0.0112,597,607,61.77,61.90,0,6,2.65,0,78.09,78.09,78.09,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:47:00,79.38,79.44,79.44,53,0.0111,0.0111,14.55,2178.69,1,919.89,20.17,53.63,50.04,50.50,10.92,0,13.87,0.00,71.31,50.50,2078.23,84.74,22.94,88.24,0.00,85.25,0,45,0.00,50.42,56.23,768.15,72.93,50.62,79.98,17.06,228,224,145,0.802,0.797,77.31,77.88,55.63,58.91,60.08,51,54,93,2.05,58.73,2.00,1.94,1,136.49,4,3,2,10,9,0,3,216,215,59.52,59.99,5,5,4.99,0,77.81,77.85,77.85,78.00,50,0.0103,0.0103,240,246,59.17,59.54,4,4,4.10,0,78.04,78.04,78.04,78.00,51,0.0105,0.0105,203,231,987,1.802,1.801,78.47,78.29,59.36,61.78,61.88,54,55,92,5.57,56.73,4,4,1,692.34,8,0,0,10,9,0,2,327,327,61.82,62.26,5,5,3.18,0,78.17,78.21,78.21,78.00,54,0.0112,0.0112,603,608,61.85,61.89,0,6,4.99,0,78.08,78.09,78.09,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:48:00,79.46,79.41,79.41,53,0.0111,0.0111,14.54,2263.13,1,911.95,20.20,53.63,50.11,50.50,19.90,0,0.00,0.00,71.28,50.50,2080.12,84.60,22.87,88.04,0.00,85.24,0,46,0.00,50.47,56.23,746.17,73.12,50.56,79.98,17.21,219,224,149,0.802,0.797,77.31,77.89,55.68,58.90,60.08,51,54,93,2.06,58.77,2.00,1.94,1,139.44,4,3,2,10,9,0,3,216,215,59.52,59.99,5,5,5.11,0,77.81,77.84,77.84,78.00,50,0.0103,0.0103,240,248,59.21,59.54,5,4,3.41,0,78.04,78.04,78.04,78.00,50,0.0105,0.0105,222,231,994,1.786,1.801,78.47,78.30,59.40,61.79,61.88,54,55,92,5.57,56.78,4,4,1,699.83,8,1,0,10,9,0,2,324,327,61.86,62.27,5,5,2.58,0,78.19,78.20,78.20,78.00,54,0.0112,0.0112,616,608,61.87,61.91,0,6,4.65,0,78.06,78.09,78.09,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.2,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
06/26  15:49:00,79.49,79.38,79.38,53,0.0111,0.0111,14.55,2247.91,1,924.24,20.24,53.63,50.14,50.50,36.04,0,16.16,0.00,71.27,50.50,2079.32,84.96,22.91,88.16,0.00,85.23,0,46,0.00,50.47,56.24,759.01,73.40,50.59,79.98,17.14,220,224,154,0.800,0.797,77.33,77.91,55.75,58.92,60.08,51,54,94,2.17,58.87,2.00,1.94,1,136.52,4,3,3,10,9,0,3,216,215,59.51,59.99,5,5,4.95,0,77.82,77.84,77.84,78.00,50,0.0103,0.0103,246,250,59.24,59.55,5,4,5.43,0,78.03,78.05,78.05,78.00,51,0.0105,0.0105,223,231,1007,1.761,1.801,78.48,78.31,59.46,61.82,61.88,54,55,92,5.60,56.83,4,4,1,713.92,8,0,0,10,9,0,2,331,327,61.90,62.29,5,5,4.95,0,78.18,78.20,78.20,78.00,54,0.0112,0.0112,613,609,61.87,61.95,0,6,3.60,0,78.08,78.09,78.09,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0
