date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  16:22:00,78.86,78.66,78.66,53,0.0112,0.0112,14.55,1850.92,1,910.84,19.79,53.38,50.16,50.50,21.18,0,12.28,0.00,71.21,50.50,2079.01,84.47,22.86,87.48,0.00,85.02,0,47,0.00,50.46,56.33,749.49,75.69,50.64,79.98,15.82,221,224,92,0.791,0.797,77.06,77.88,54.82,58.55,60.08,50,55,94,2.09,57.98,2.00,1.93,1,127.24,4,3,3,10,9,0,3,214,215,59.21,59.73,5,5,3.40,0,77.41,77.49,77.49,78.00,50,0.0103,0.0103,200,200,58.92,59.34,4,4,5.10,0,77.61,77.63,77.63,78.00,50,0.0102,0.0102,222,231,928,1.820,1.801,78.30,78.12,59.77,62.06,62.24,55,56,93,4.37,57.71,3,3,1,639.99,7,1,1,10,9,0,2,320,323,62.15,62.49,5,5,4.50,0,78.11,78.12,78.12,78.00,55,0.0113,0.0113,554,550,62.17,62.19,0,5,5.10,0,77.87,77.92,77.92,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.3,0,1.4,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.2,1,1.4,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.4,0,1.4,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.1,0,1.4,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.4,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.3,1,1.4,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,1.0,0,1.4,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.3,0,1.4,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.5,0,1.4,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,-1,1.4,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.3,0,1.4,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.5,0,1.4,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.4,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.2,0,1.4,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.3,0,1.4,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.2,0,1.4,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,1.2,1,1.4,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.3,1,1.4,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,1.1,0,1.4,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:23:00,78.89,78.65,78.65,54,0.0112,0.0112,14.55,1851.51,1,902.86,19.76,53.45,50.21,50.50,31.44,0,13.55,0.00,71.20,50.50,2077.97,84.26,22.99,87.35,0.00,85.01,0,46,0.00,50.53,56.33,750.32,75.16,50.66,79.98,16.06,227,224,95,0.793,0.797,77.08,77.86,54.87,58.59,60.08,51,55,94,2.21,58.00,2.00,1.94,1,125.74,4,3,3,10,9,0,3,214,215,59.28,59.76,5,5,5.05,0,77.42,77.55,77.55,78.00,50,0.0104,0.0104,200,200,58.91,59.37,4,4,5.43,0,77.60,77.62,77.62,78.00,50,0.0102,0.0102,184,231,920,1.817,1.801,78.27,78.12,59.84,62.14,62.24,55,56,93,4.36,57.73,3,3,1,635.38,7,1,1,10,9,0,2,316,320,62.19,62.56,5,5,4.95,0,78.14,78.11,78.11,78.00,54,0.0113,0.0113,557,548,62.23,62.25,0,5,3.09,0,77.90,77.91,77.91,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.2,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.3,0,1.2,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,1.0,1,1.2,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.2,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.9,1,1.2,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.2,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.2,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.2,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.2,0,1.2,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.4,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,1.1,1,1.2,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.2,0,1.2,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.1,0,1.2,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,0,1.2,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,0,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.9,1,1.2,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.2,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:24:00,78.81,78.63,78.63,54,0.0112,0.0112,14.54,1926.45,1,912.93,19.76,53.47,50.24,50.50,18.29,0,0.00,0.00,71.20,50.50,2080.38,84.08,22.74,87.15,0.00,85.00,0,46,0.00,50.54,56.34,753.67,75.46,50.69,79.98,15.88,228,224,93,0.788,0.797,77.00,77.83,54.90,58.61,60.08,50,55,94,2.18,58.02,2.00,1.94,1,126.92,4,3,3,10,9,0,3,213,215,59.33,59.77,5,5,4.49,0,77.46,77.62,77.62,78.00,50,0.0106,0.0106,200,200,58.95,59.39,4,4,5.50,0,77.59,77.60,77.60,78.00,50,0.0102,0.0102,236,231,923,1.810,1.801,78.23,78.10,59.82,62.16,62.24,54,56,93,4.32,57.70,3,3,1,633.23,7,1,1,10,9,0,2,316,318,62.21,62.59,5,5,5.01,0,78.15,78.11,78.11,78.00,54,0.0113,0.0113,551,546,62.12,62.27,0,5,5.10,0,77.86,77.91,77.91,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.2,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:25:00,78.78,78.62,78.62,54,0.0112,0.0112,14.55,1945.96,1,911.71,19.76,53.48,50.20,50.50,12.95,0,16.33,0.00,71.22,50.50,2081.30,83.89,22.38,87.01,0.00,84.98,0,47,0.00,50.56,56.34,754.52,75.02,50.71,79.98,16.04,233,224,94,0.799,0.797,77.04,77.79,54.93,58.64,60.08,50,55,94,2.20,58.04,2.00,1.94,1,128.54,4,3,3,10,9,0,3,214,215,59.36,59.79,5,5,3.58,0,77.52,77.69,77.69,78.00,50,0.0107,0.0107,199,200,58.99,59.40,4,4,5.25,0,77.57,77.58,77.58,78.00,50,0.0102,0.0102,239,231,913,1.824,1.801,78.31,78.08,59.79,62.15,62.24,54,56,92,4.34,57.69,3,3,1,625.42,7,1,1,10,9,0,2,319,319,62.20,62.59,5,5,4.67,0,78.14,78.11,78.11,78.00,54,0.0113,0.0113,539,544,62.14,62.26,0,5,5.10,0,77.89,77.91,77.91,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:26:00,78.75,78.61,78.61,55,0.0112,0.0112,14.55,1882.40,1,897.63,19.64,53.55,50.21,50.50,37.96,0,13.26,0.00,71.24,50.50,2079.14,83.74,22.29,86.84,0.00,84.96,0,47,0.00,50.59,56.35,746.36,76.20,50.72,79.98,16.02,223,224,95,0.805,0.797,76.99,77.76,54.97,58.65,60.08,51,55,94,2.13,58.07,2.00,1.93,1,130.53,4,3,3,10,9,0,3,212,215,59.37,59.80,5,5,4.24,0,77.62,77.76,77.76,78.00,52,0.0109,0.0109,200,200,58.95,59.42,4,4,5.44,0,77.55,77.56,77.56,78.00,50,0.0102,0.0102,239,231,916,1.800,1.801,78.23,78.07,59.77,62.15,62.24,54,56,92,4.35,57.67,3,3,1,619.72,7,1,1,10,9,0,2,320,320,62.17,62.59,5,5,5.00,0,78.13,78.11,78.11,78.00,54,0.0113,0.0113,538,542,62.09,62.25,0,5,5.08,0,77.87,77.90,77.90,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:27:00,78.67,78.59,78.59,54,0.0112,0.0112,14.55,1927.55,1,906.11,19.52,53.55,50.25,50.50,46.30,0,7.66,0.00,71.21,50.50,2078.21,83.73,22.36,86.74,0.00,84.93,0,47,0.00,50.56,56.35,743.87,76.34,50.74,79.98,15.81,240,224,92,0.784,0.797,76.99,77.72,54.99,58.66,60.08,51,56,94,2.27,58.06,2.00,1.94,1,128.78,4,3,3,10,9,0,3,213,215,59.30,59.81,5,5,4.87,0,77.74,77.82,77.82,78.00,53,0.0110,0.0110,199,200,59.03,59.43,4,4,5.47,0,77.54,77.54,77.54,78.00,50,0.0102,0.0102,230,231,915,1.802,1.801,78.33,78.06,59.78,62.14,62.24,55,56,92,4.30,57.67,3,3,1,624.09,7,1,1,10,9,0,2,319,321,62.17,62.59,5,5,4.99,0,78.13,78.11,78.11,78.00,54,0.0113,0.0113,541,541,62.08,62.25,0,5,3.90,0,77.90,77.90,77.90,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:28:00,78.61,78.58,78.58,54,0.0112,0.0112,14.54,1943.31,1,912.40,19.58,53.56,50.27,50.50,20.32,0,14.40,0.01,71.19,50.50,2079.96,83.86,22.81,86.87,0.00,84.90,0,45,0.00,50.59,56.36,756.91,76.03,50.73,79.98,16.02,231,224,96,0.794,0.797,77.03,77.67,55.02,58.67,60.08,52,55,94,2.16,58.08,2.00,1.94,1,128.91,4,3,3,10,9,0,3,216,215,59.29,59.82,5,5,4.48,0,77.86,77.88,77.88,78.00,53,0.0112,0.0112,200,200,59.00,59.44,4,4,5.47,0,77.51,77.52,77.52,78.00,50,0.0102,0.0102,214,231,909,1.803,1.801,78.23,78.05,59.78,62.14,62.24,55,56,92,4.32,57.67,3,3,1,621.42,7,1,1,10,9,0,2,316,322,62.18,62.59,5,5,4.99,0,78.13,78.11,78.11,78.00,54,0.0113,0.0113,538,539,62.17,62.24,0,5,5.09,0,77.89,77.90,77.90,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:29:00,78.63,78.56,78.56,55,0.0112,0.0112,14.55,1973.20,1,900.87,19.58,53.55,50.21,50.50,19.04,0,16.13,0.01,71.23,50.50,2078.73,84.71,22.67,87.46,0.00,84.87,0,46,0.00,50.54,56.36,749.66,76.20,50.70,79.98,15.91,224,224,93,0.791,0.797,77.02,77.63,55.03,58.68,60.08,52,56,94,2.04,58.08,2.00,1.94,1,128.26,4,3,3,10,9,0,3,213,215,59.28,59.83,5,5,4.49,0,77.98,77.94,77.94,78.00,54,0.0113,0.0113,201,200,59.05,59.46,4,4,4.45,0,77.49,77.50,77.50,78.00,50,0.0102,0.0102,225,231,912,1.807,1.801,78.28,78.04,59.77,62.13,62.24,55,56,92,4.29,57.67,3,3,1,615.01,7,1,1,10,9,0,2,318,323,62.18,62.60,5,5,3.60,0,78.12,78.11,78.11,78.00,54,0.0113,0.0113,539,538,62.14,62.24,0,5,5.07,0,77.89,77.89,77.89,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:30:00,78.58,78.54,78.54,54,0.0112,0.0112,14.55,2198.52,1,908.37,19.43,53.60,50.05,50.50,50.79,0,9.80,0.00,71.22,50.50,2080.40,85.81,22.55,88.67,0.00,84.83,0,46,0.00,50.47,56.37,735.87,77.25,50.64,79.98,16.10,222,224,99,0.800,0.797,77.00,77.60,55.05,58.67,60.08,52,55,94,2.15,58.08,2.00,1.94,1,126.07,4,3,3,10,9,0,3,215,215,59.39,59.83,5,5,4.50,0,78.08,78.00,78.00,78.00,54,0.0114,0.0114,201,200,59.05,59.47,4,4,5.47,0,77.48,77.49,77.49,78.00,50,0.0102,0.0102,198,231,909,1.797,1.801,78.22,78.04,59.77,62.13,62.24,55,56,92,4.40,57.62,3,3,1,618.20,7,1,1,10,9,0,2,316,324,62.19,62.59,5,5,5.01,0,78.12,78.12,78.12,78.00,54,0.0113,0.0113,537,537,62.16,62.24,0,5,5.10,0,77.89,77.89,77.89,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:31:00,78.57,78.53,78.53,54,0.0113,0.0113,14.55,2051.11,1,903.92,19.25,53.46,50.10,50.50,48.55,0,12.33,0.00,71.23,50.50,2080.29,86.72,22.71,89.55,0.00,84.80,0,46,0.00,50.42,56.37,748.36,76.68,50.51,79.98,15.83,228,224,105,0.787,0.797,76.99,77.57,55.03,58.68,60.08,52,55,94,2.14,58.04,2.00,1.94,1,131.53,4,3,3,10,9,0,3,222,233,59.32,59.83,5,5,4.37,0,78.18,78.05,78.05,78.00,55,0.0115,0.0115,200,200,58.99,59.47,4,4,5.45,0,77.48,77.47,77.47,78.00,50,0.0102,0.0102,253,231,918,1.781,1.801,78.30,78.03,59.79,62.13,62.42,55,56,92,4.16,57.83,3,3,1,626.58,7,1,1,10,9,0,2,332,325,62.19,62.59,5,5,5.01,0,78.09,78.12,78.12,78.00,54,0.0113,0.0113,534,535,62.17,62.25,0,5,5.12,0,77.90,77.89,77.89,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,1,1.1,0.4244,0,0,0,0,-2,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:32:00,78.50,78.52,78.52,54,0.0113,0.0113,14.55,2070.48,1,907.95,19.21,53.46,50.05,50.50,49.83,0,15.44,0.00,71.22,50.50,2079.16,87.25,22.84,90.14,0.00,84.78,0,47,0.00,50.39,56.38,744.67,78.53,50.55,79.98,15.58,227,224,118,0.787,0.797,77.01,77.54,55.04,58.67,60.08,53,55,94,2.19,58.01,2.00,1.94,1,128.47,4,3,3,10,9,0,3,234,252,59.34,59.81,5,5,5.18,0,78.23,78.10,78.10,78.00,55,0.0116,0.0116,200,200,58.96,59.44,4,4,3.91,0,77.46,77.45,77.45,78.00,50,0.0102,0.0102,251,231,920,1.788,1.801,78.29,78.02,59.88,62.18,62.42,55,56,92,4.15,57.90,3,3,1,626.80,7,1,1,10,9,0,2,328,326,62.32,62.62,5,5,2.94,0,78.08,78.12,78.12,78.00,54,0.0113,0.0113,537,534,62.23,62.30,0,5,5.01,0,77.91,77.89,77.89,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:33:00,78.51,78.50,78.50,54,0.0113,0.0113,14.55,2128.70,1,909.67,19.20,53.46,49.99,50.50,6.21,0,12.75,0.00,71.22,50.50,2076.59,87.73,22.42,90.65,0.00,84.80,0,46,0.00,50.27,56.39,725.22,76.48,50.48,79.98,15.80,228,224,134,0.782,0.797,76.98,77.50,55.16,58.66,60.08,53,55,94,2.08,58.12,2.00,1.94,1,131.54,4,3,3,10,9,0,3,247,270,59.27,59.79,6,5,4.56,0,78.27,78.15,78.15,78.00,55,0.0117,0.0117,200,200,58.91,59.43,4,4,5.43,0,77.44,77.43,77.43,78.00,50,0.0102,0.0102,244,231,923,1.788,1.801,78.26,78.03,59.94,62.23,62.42,55,56,93,4.09,57.92,3,3,1,629.69,7,1,1,10,9,0,2,333,325,62.29,62.66,5,5,4.95,0,78.07,78.12,78.12,78.00,54,0.0113,0.0113,537,532,62.28,62.35,0,5,5.07,0,77.92,77.88,77.88,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:34:00,78.42,78.48,78.48,54,0.0113,0.0113,14.54,2161.78,1,910.39,19.36,53.37,50.08,50.50,15.09,0,11.35,0.00,71.22,50.50,2080.49,87.19,22.31,90.41,0.00,84.84,0,46,0.00,50.40,56.39,752.81,76.26,50.49,79.98,15.96,230,224,148,0.768,0.797,76.98,77.45,55.36,58.67,60.08,53,55,94,2.17,58.31,2.00,1.93,1,137.71,4,3,3,10,9,0,3,261,286,59.30,59.76,6,6,4.75,0,78.30,78.19,78.19,78.00,55,0.0118,0.0118,199,200,58.89,59.42,4,4,4.35,0,77.42,77.41,77.41,78.00,50,0.0102,0.0102,216,231,923,1.783,1.801,78.27,78.02,59.94,62.26,62.42,55,56,92,4.03,57.91,3,3,1,629.18,7,1,1,10,9,0,2,333,324,62.30,62.68,5,5,3.50,0,78.07,78.11,78.11,78.00,54,0.0113,0.0113,539,531,62.27,62.37,0,5,5.04,0,77.90,77.88,77.88,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.8,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:35:00,78.37,78.47,78.47,54,0.0113,0.0113,14.55,2129.34,1,902.27,19.49,53.39,50.03,50.50,20.32,0,16.33,0.00,71.19,50.50,2078.74,86.34,22.42,89.71,0.00,84.95,0,45,0.00,50.30,56.39,751.88,75.92,50.43,79.98,16.15,227,224,163,0.771,0.797,77.03,77.39,55.57,58.69,60.08,54,55,94,2.17,58.50,2.00,1.94,1,139.15,4,3,3,10,9,0,3,274,299,59.31,59.73,6,6,4.45,0,78.33,78.23,78.23,78.00,56,0.0119,0.0119,200,200,58.96,59.41,4,4,5.44,0,77.39,77.39,77.39,78.00,50,0.0102,0.0102,201,231,899,1.835,1.801,78.22,78.02,59.88,62.24,62.42,55,56,92,4.04,57.85,3,3,1,609.38,7,1,1,10,9,0,2,321,323,62.22,62.67,5,5,5.00,0,78.09,78.11,78.11,78.00,54,0.0113,0.0113,526,530,62.20,62.35,0,5,5.10,0,77.93,77.88,77.88,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.1,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:36:00,78.40,78.45,78.45,53,0.0113,0.0113,14.54,2170.78,1,909.60,19.50,53.35,49.84,50.50,0.00,0,13.77,0.00,71.21,50.50,2078.33,85.72,22.47,89.14,0.00,85.03,0,48,0.00,50.25,56.40,751.67,76.95,50.42,79.98,16.11,235,224,178,0.760,0.797,77.07,77.34,55.85,58.73,60.08,54,55,95,2.19,58.72,2.00,1.94,1,141.32,4,3,3,10,9,0,3,290,309,59.36,59.70,6,6,4.69,0,78.34,78.25,78.25,78.00,56,0.0119,0.0119,200,200,58.99,59.43,4,4,4.48,0,77.37,77.37,77.37,78.00,50,0.0102,0.0102,211,231,895,1.837,1.801,78.25,78.02,59.82,62.20,62.42,55,56,92,4.02,57.79,3,3,1,607.18,7,1,1,10,9,0,2,318,321,62.21,62.65,5,5,3.67,0,78.13,78.10,78.10,78.00,54,0.0113,0.0113,523,528,62.18,62.31,0,5,5.05,0,77.93,77.88,77.88,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:37:00,78.34,78.44,78.44,54,0.0113,0.0113,14.55,2161.87,1,905.24,19.58,53.34,49.87,50.50,34.44,0,14.66,0.00,71.21,50.50,2080.39,85.17,22.49,88.57,0.00,85.16,0,47,0.00,50.24,56.40,743.60,76.26,50.34,79.98,15.86,232,224,189,0.778,0.797,77.10,77.29,56.13,58.79,60.08,55,56,95,2.06,58.93,2.00,1.94,1,142.78,4,3,3,10,9,0,3,300,315,59.37,59.70,6,6,5.07,0,78.37,78.27,78.27,78.00,57,0.0120,0.0120,199,200,59.05,59.48,4,4,2.96,0,77.35,77.36,77.36,78.00,51,0.0102,0.0102,240,231,890,1.809,1.801,78.29,78.02,59.77,62.16,62.42,55,56,92,4.03,57.76,3,3,1,605.33,7,1,1,10,9,0,2,318,321,62.19,62.63,5,5,2.39,0,78.13,78.10,78.10,78.00,54,0.0113,0.0113,521,527,62.11,62.27,0,5,4.38,0,77.94,77.87,77.87,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
