date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  16:38:00,78.36,78.43,78.43,54,0.0113,0.0113,14.55,1656.08,1,914.11,19.47,53.23,50.44,51.01,0.00,0,13.82,0.00,71.20,51.01,2081.19,84.82,22.75,87.66,0.00,85.23,0,47,0.00,50.29,56.40,720.29,74.75,50.34,79.98,15.96,233,224,201,0.770,0.797,77.06,77.26,56.39,58.88,60.08,55,56,95,2.21,59.12,2.00,1.94,1,149.11,4,3,3,10,9,0,3,308,319,59.42,59.73,6,6,3.14,0,78.40,78.27,78.27,78.00,57,0.0121,0.0121,200,200,59.14,59.52,4,4,4.92,0,77.33,77.34,77.34,78.00,51,0.0102,0.0102,220,231,881,1.812,1.801,78.28,78.02,59.75,62.12,62.42,55,56,92,3.70,57.90,3,3,1,597.42,7,1,1,10,9,0,2,317,322,62.22,62.60,5,5,4.23,0,78.13,78.10,78.10,78.00,54,0.0113,0.0113,520,526,62.17,62.25,0,5,5.08,0,77.94,77.87,77.87,78.00,55,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:39:00,78.35,78.41,78.41,54,0.0113,0.0113,14.55,1651.83,1,900.54,19.67,53.26,50.45,51.01,21.61,0,11.21,0.00,71.23,51.01,2079.75,84.39,22.79,87.05,0.00,85.27,0,48,0.00,50.65,56.40,751.97,75.22,50.77,79.98,15.51,223,224,211,0.775,0.797,77.11,77.23,56.63,58.97,60.08,55,56,96,2.10,59.30,2.00,1.94,1,145.84,4,3,3,10,9,0,3,315,320,59.54,59.78,6,6,4.85,0,78.37,78.27,78.27,78.00,57,0.0121,0.0121,201,200,59.14,59.56,4,4,5.46,0,77.29,77.32,77.32,78.00,52,0.0102,0.0102,240,231,896,1.792,1.801,78.25,78.01,59.87,62.17,62.42,55,56,92,3.60,58.22,3,3,1,609.41,7,1,1,10,9,0,2,314,323,62.26,62.64,5,5,5.00,0,78.13,78.10,78.10,78.00,54,0.0113,0.0113,534,526,62.29,62.30,0,5,4.95,0,77.92,77.87,77.87,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:40:00,78.30,78.39,78.39,54,0.0113,0.0113,14.55,1768.67,1,908.61,19.75,53.54,50.61,51.01,19.90,0,11.00,0.00,71.24,51.01,2077.24,83.99,22.95,86.78,0.00,85.29,0,47,0.00,50.92,56.40,757.76,76.12,50.93,79.98,15.58,232,224,214,0.776,0.797,77.09,77.21,56.87,59.11,60.08,56,57,96,2.17,59.46,2.00,1.93,1,150.07,4,3,3,10,9,0,3,316,319,59.69,59.86,6,6,5.06,0,78.37,78.27,78.27,78.00,58,0.0122,0.0122,202,200,59.27,59.64,4,4,5.43,0,77.27,77.30,77.30,78.00,52,0.0103,0.0103,229,231,901,1.784,1.801,78.23,78.02,60.07,62.29,62.42,55,57,93,3.66,58.52,3,3,1,614.96,7,1,1,10,9,0,2,323,325,62.43,62.73,5,5,4.96,0,78.13,78.11,78.11,78.00,55,0.0113,0.0113,533,525,62.46,62.42,0,5,3.64,0,77.94,77.87,77.87,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:41:00,78.25,78.38,78.38,55,0.0113,0.0113,14.54,1933.08,1,907.66,19.75,53.74,50.49,51.01,3.43,0,14.77,0.00,71.22,51.01,2079.22,84.18,22.91,86.94,0.00,85.27,0,45,0.00,50.92,56.40,738.00,76.91,51.10,79.98,15.50,213,224,217,0.787,0.797,77.11,77.20,57.12,59.27,60.08,57,57,96,2.10,59.69,2.00,1.94,1,150.86,4,3,3,10,9,0,3,318,316,59.77,59.97,6,6,4.58,0,78.37,78.26,78.26,78.00,59,0.0122,0.0122,203,200,59.41,59.74,4,4,5.44,0,77.27,77.28,77.28,78.00,52,0.0103,0.0103,216,231,907,1.797,1.801,78.31,78.01,60.27,62.43,62.42,56,57,93,3.74,58.70,3,3,1,619.59,7,1,1,10,9,0,2,325,327,62.59,62.85,5,5,5.00,0,78.11,78.11,78.11,78.00,55,0.0113,0.0113,536,524,62.60,62.57,0,5,5.13,0,77.94,77.87,77.87,78.00,56,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.2,0,1.7,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:42:00,78.33,78.36,78.36,55,0.0114,0.0114,14.54,1900.45,1,912.56,19.58,53.91,50.57,51.01,10.27,0,13.55,0.00,71.20,51.01,2078.60,84.78,22.95,87.65,0.00,85.24,0,45,0.00,50.89,56.40,746.34,76.20,50.97,79.98,15.42,226,224,216,0.783,0.797,77.14,77.20,57.33,59.42,60.08,57,58,97,2.13,59.84,2.00,1.94,1,150.70,4,3,3,10,9,0,3,319,314,59.94,60.10,6,6,5.09,0,78.35,78.25,78.25,78.00,59,0.0123,0.0123,202,200,59.52,59.86,4,4,3.32,0,77.25,77.26,77.26,78.00,52,0.0103,0.0103,211,231,895,1.813,1.801,78.29,78.02,60.41,62.57,62.42,56,57,93,3.77,58.76,3,3,1,608.08,7,1,1,10,9,0,2,326,329,62.66,62.95,5,5,2.27,0,78.11,78.11,78.11,78.00,55,0.0113,0.0113,520,523,62.66,62.69,0,5,4.77,0,77.94,77.87,77.87,78.00,57,0.0115,0.0115,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:43:00,78.29,78.35,78.35,54,0.0114,0.0114,14.55,2048.59,1,890.28,19.62,53.91,50.66,51.01,35.83,0,9.83,0.00,71.21,51.01,2080.81,85.17,22.92,88.04,0.00,85.20,0,46,0.00,50.96,56.41,735.37,74.53,51.08,79.98,15.74,217,224,221,0.793,0.797,77.10,77.20,57.45,59.55,60.08,57,58,97,2.21,59.94,2.00,1.94,1,152.32,4,3,3,10,9,0,3,320,311,59.96,60.20,6,6,3.81,0,78.32,78.24,78.24,78.00,59,0.0123,0.0123,202,200,59.60,59.96,4,4,5.36,0,77.23,77.25,77.25,78.00,52,0.0103,0.0103,237,231,874,1.816,1.801,78.21,78.01,60.45,62.65,62.42,56,57,93,3.96,58.58,3,3,1,609.55,7,1,1,10,9,0,2,328,330,62.61,63.02,5,5,4.87,0,78.11,78.11,78.11,78.00,55,0.0113,0.0113,520,522,62.62,62.76,0,5,5.11,0,77.91,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.2,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.8,0,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:44:00,78.27,78.34,78.34,54,0.0114,0.0114,14.54,2217.12,1,915.49,19.84,54.00,50.55,51.01,21.29,0,16.57,0.01,71.22,51.01,2080.94,85.56,22.86,88.65,0.00,85.15,0,48,0.00,51.04,56.41,754.49,74.84,51.15,79.98,15.89,223,224,220,0.794,0.797,77.09,77.19,57.51,59.63,60.08,57,58,97,2.14,60.02,2.00,1.94,1,155.90,4,3,3,10,9,0,3,319,309,60.05,60.27,6,6,5.17,0,78.29,78.23,78.23,78.00,59,0.0124,0.0124,202,200,59.64,60.04,4,4,3.66,0,77.20,77.23,77.23,78.00,52,0.0104,0.0104,217,231,876,1.801,1.801,78.31,78.00,60.25,62.58,62.42,55,57,93,4.27,57.99,3,3,1,601.75,7,1,1,10,9,0,2,329,331,62.51,62.97,5,5,2.76,0,78.10,78.12,78.12,78.00,54,0.0114,0.0114,519,521,62.46,62.66,0,5,4.83,0,77.86,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,1,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:45:00,78.34,78.32,78.32,55,0.0114,0.0114,14.55,2076.28,1,906.67,19.87,54.00,50.63,51.01,21.82,0,13.97,0.00,71.23,51.01,2081.49,85.88,22.84,88.88,0.00,85.11,0,47,0.00,50.97,56.42,755.80,74.85,51.02,79.98,16.03,215,224,218,0.804,0.797,77.10,77.19,57.58,59.70,60.08,57,58,97,2.03,60.09,2.00,1.94,1,152.82,4,3,3,10,9,0,3,312,306,60.12,60.33,6,6,4.40,0,78.25,78.22,78.22,78.00,59,0.0124,0.0124,203,200,59.75,60.10,4,4,5.45,0,77.17,77.21,77.21,78.00,51,0.0104,0.0104,250,231,871,1.802,1.801,78.17,77.99,60.16,62.49,62.42,55,57,92,4.27,58.05,3,3,1,609.07,7,1,1,10,9,0,2,337,332,62.52,62.90,5,5,4.97,0,78.07,78.12,78.12,78.00,54,0.0114,0.0114,518,521,62.44,62.59,0,5,5.09,0,77.86,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:46:00,78.33,78.31,78.31,56,0.0114,0.0114,14.54,2036.07,1,908.02,19.94,53.97,50.63,51.01,16.90,0,2.23,0.00,71.22,51.01,2079.64,85.81,22.87,89.08,0.00,85.09,0,47,0.00,50.97,56.43,749.50,74.34,51.09,79.98,15.94,207,224,215,0.785,0.797,77.10,77.20,57.58,59.75,60.08,57,58,97,2.28,60.12,2.00,1.94,1,152.20,4,3,3,10,9,0,3,312,305,60.20,60.39,6,6,3.53,0,78.22,78.21,78.21,78.00,59,0.0125,0.0125,203,200,59.82,60.17,4,4,5.21,0,77.15,77.20,77.20,78.00,52,0.0104,0.0104,231,231,868,1.794,1.801,78.24,77.99,60.13,62.45,62.60,55,57,92,4.26,58.01,3,3,1,607.04,7,1,1,10,9,0,2,338,333,62.43,62.88,5,5,4.67,0,78.07,78.12,78.12,78.00,54,0.0114,0.0114,518,521,62.47,62.56,0,5,5.10,0,77.89,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:47:00,78.47,78.29,78.29,57,0.0114,0.0114,14.54,2040.55,1,915.51,19.80,54.07,50.66,51.01,24.92,0,6.68,0.00,71.22,51.01,2080.51,85.53,22.92,88.74,0.00,85.09,0,46,0.00,50.93,56.43,757.97,75.60,51.09,79.98,15.91,215,224,212,0.799,0.797,77.13,77.21,57.58,59.80,60.08,57,59,96,2.12,60.08,2.00,1.93,1,151.55,4,3,3,10,9,0,3,307,304,60.24,60.44,6,6,5.02,0,78.20,78.21,78.21,78.00,60,0.0125,0.0125,203,200,59.85,60.22,4,4,5.30,0,77.14,77.18,77.18,78.00,52,0.0105,0.0105,264,231,868,1.794,1.801,78.27,78.01,60.17,62.46,62.60,55,57,92,4.31,58.03,3,3,1,611.71,7,1,1,10,9,0,2,340,333,62.50,62.88,5,5,4.90,0,78.07,78.12,78.12,78.00,54,0.0114,0.0114,520,521,62.50,62.58,0,5,3.14,0,77.89,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:48:00,78.53,78.27,78.27,55,0.0114,0.0114,14.55,1998.33,1,883.59,19.72,54.05,50.68,51.01,28.77,0,10.65,0.00,71.21,51.01,2080.53,85.32,22.90,88.57,0.00,85.10,0,48,0.00,50.94,56.44,747.85,76.51,51.09,79.98,16.17,214,224,207,0.812,0.797,77.12,77.23,57.63,59.85,60.08,57,59,96,2.22,60.12,2.00,1.93,1,154.15,4,3,3,10,9,0,3,307,304,60.24,60.49,6,6,3.67,0,78.16,78.20,78.20,78.00,60,0.0126,0.0126,204,200,59.89,60.29,4,4,5.31,0,77.12,77.17,77.17,78.00,52,0.0105,0.0105,239,231,864,1.817,1.801,78.25,78.03,60.20,62.48,62.60,56,57,93,4.34,58.02,3,3,1,603.68,7,1,1,10,9,0,2,325,331,62.51,62.90,5,5,4.76,0,78.09,78.11,78.11,78.00,54,0.0114,0.0114,520,521,62.47,62.60,0,5,5.12,0,77.91,77.87,77.87,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:49:00,78.56,78.26,78.26,55,0.0114,0.0114,14.55,2100.09,1,905.18,19.66,54.05,50.60,51.01,23.21,0,14.82,0.00,71.21,51.01,2079.76,85.18,22.88,88.46,0.00,85.12,0,46,0.00,50.90,56.45,739.00,74.86,51.09,79.98,15.94,213,224,212,0.799,0.797,77.09,77.25,57.61,59.86,60.08,57,59,96,2.02,60.11,2.00,1.94,1,148.28,4,3,3,10,9,0,3,305,305,60.27,60.52,6,6,5.09,0,78.14,78.20,78.20,78.00,60,0.0126,0.0126,202,200,59.97,60.34,4,4,5.40,0,77.12,77.15,77.15,78.00,52,0.0105,0.0105,253,231,857,1.803,1.801,78.32,78.05,60.16,62.47,62.60,55,57,92,4.31,57.98,3,3,1,604.04,7,1,1,10,9,0,2,323,329,62.51,62.90,5,5,4.95,0,78.13,78.11,78.11,78.00,54,0.0114,0.0114,522,521,62.50,62.59,0,5,2.56,0,77.90,77.88,77.88,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:50:00,78.49,78.25,78.25,54,0.0114,0.0114,14.55,2021.86,1,890.30,19.69,54.03,50.59,51.01,40.85,0,14.45,0.00,71.21,51.01,2080.42,84.87,22.94,88.21,0.00,85.14,0,46,0.00,50.94,56.46,750.19,75.43,51.10,79.98,16.09,217,224,202,0.819,0.797,77.10,77.26,57.55,59.87,60.08,57,58,96,2.23,60.07,2.00,1.94,1,145.21,4,3,3,10,9,0,3,308,307,60.25,60.53,6,6,4.93,0,78.12,78.21,78.21,78.00,60,0.0127,0.0127,199,200,59.98,60.36,4,4,5.46,0,77.11,77.14,77.14,78.00,52,0.0106,0.0106,236,231,856,1.803,1.801,78.28,78.06,60.12,62.45,62.60,55,57,92,4.31,57.96,3,3,1,608.39,7,1,1,10,9,0,2,327,329,62.49,62.89,5,5,5.01,0,78.13,78.10,78.10,78.00,54,0.0114,0.0114,520,521,62.43,62.56,0,5,2.95,0,77.90,77.88,77.88,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:51:00,78.44,78.23,78.23,54,0.0114,0.0114,14.55,2063.13,1,913.52,19.72,54.01,50.56,51.01,14.98,0,11.71,0.00,71.24,51.01,2079.41,84.73,22.98,87.93,0.00,85.16,0,45,0.00,50.93,56.47,732.96,76.61,51.09,79.98,15.96,223,224,201,0.805,0.797,77.11,77.27,57.45,59.85,60.08,57,58,96,2.19,59.99,2.00,1.94,1,149.07,4,3,3,10,9,0,3,307,308,60.33,60.53,6,6,4.99,0,78.13,78.21,78.21,78.00,60,0.0127,0.0127,198,200,59.99,60.37,4,4,5.44,0,77.10,77.13,77.13,78.00,52,0.0106,0.0106,228,231,869,1.808,1.801,78.28,78.05,60.07,62.42,62.60,55,57,92,4.28,57.95,3,3,1,601.89,7,1,0,10,9,0,2,322,330,62.44,62.86,5,5,4.97,0,78.14,78.11,78.11,78.00,54,0.0114,0.0114,519,521,62.39,62.53,0,5,3.48,0,77.89,77.88,77.88,78.00,56,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:52:00,78.47,78.22,78.22,55,0.0114,0.0114,14.55,1851.10,1,893.51,19.36,53.89,50.42,51.01,0.00,0,13.47,0.00,71.24,51.01,2080.94,84.65,22.87,87.79,0.00,85.16,0,46,0.00,50.80,56.47,707.73,78.90,51.01,79.98,15.25,226,224,198,0.805,0.797,77.09,77.28,57.39,59.85,60.08,57,58,96,2.30,59.88,2.00,1.94,1,147.11,4,3,3,10,9,0,3,303,310,60.26,60.53,6,6,5.08,0,78.14,78.21,78.21,78.00,60,0.0127,0.0127,199,200,60.00,60.38,4,4,3.28,0,77.08,77.11,77.11,78.00,51,0.0106,0.0106,247,231,882,1.780,1.801,78.25,78.04,60.27,62.48,62.60,56,57,93,3.71,58.79,3,3,1,603.49,7,1,0,10,9,0,2,338,332,62.68,62.92,5,5,3.44,0,78.14,78.11,78.11,78.00,55,0.0114,0.0114,513,520,62.65,62.63,0,5,4.22,0,77.92,77.88,77.88,78.00,57,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.1,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  16:53:00,78.46,78.20,78.20,55,0.0114,0.0114,14.55,1733.94,1,910.09,19.21,53.97,51.06,51.51,15.30,0,14.61,0.00,71.22,51.51,2080.45,84.44,22.94,87.26,0.00,85.17,0,46,0.00,50.87,56.48,727.03,76.34,50.96,79.98,15.44,223,224,196,0.800,0.797,77.12,77.27,57.36,59.87,60.08,58,59,96,2.14,59.84,2.00,1.94,1,148.87,4,3,3,10,9,0,3,304,312,60.28,60.54,6,6,4.32,0,78.15,78.21,78.21,78.00,61,0.0128,0.0128,198,200,60.00,60.39,4,4,5.47,0,77.07,77.10,77.10,78.00,52,0.0106,0.0106,267,231,896,1.764,1.801,78.25,78.04,60.54,62.66,62.60,56,58,93,3.66,58.91,3,3,1,618.15,7,0,0,10,9,0,2,338,333,62.77,63.05,5,5,5.02,0,78.11,78.11,78.11,78.00,55,0.0114,0.0114,534,520,62.81,62.79,0,5,5.15,0,77.88,77.88,77.88,78.00,57,0.0116,0.0116,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
