date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  17:10:00,77.80,77.76,77.76,57,0.0117,0.0117,14.55,1770.77,1,914.18,20.12,54.55,51.61,52.02,0.00,0,11.56,0.00,71.20,52.02,2078.24,85.04,22.89,87.82,0.00,85.03,0,47,0.00,51.84,56.61,755.93,73.48,51.93,79.98,15.91,221,224,205,0.797,0.797,77.13,77.03,58.08,60.35,60.08,60,60,95,2.20,60.43,2.00,1.94,1,153.87,4,3,3,10,9,0,3,310,309,60.76,60.99,6,6,5.11,0,78.11,78.16,78.16,78.00,63,0.0131,0.0131,203,200,60.55,60.85,4,4,3.14,0,76.87,76.89,76.89,78.00,55,0.0109,0.0109,258,231,878,1.784,1.801,78.26,77.89,60.47,62.73,62.78,57,59,93,4.21,58.56,3,3,1,588.80,7,0,0,10,9,0,2,329,325,62.77,63.17,5,5,4.82,0,78.05,78.07,78.07,78.00,56,0.0115,0.0115,500,508,62.82,62.87,0,5,3.75,0,77.93,77.87,77.87,78.00,57,0.0117,0.0117,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:11:00,77.77,77.72,77.72,57,0.0118,0.0118,14.56,1805.22,1,911.71,20.17,54.65,51.66,52.02,15.62,0,9.65,0.00,71.20,52.02,2077.71,84.93,22.88,87.76,0.00,85.02,0,46,0.00,51.98,56.61,756.43,73.01,52.06,79.98,15.80,228,224,203,0.793,0.797,77.09,77.04,58.22,60.42,60.08,60,60,96,2.17,60.61,2.00,1.93,1,154.97,4,3,3,10,9,0,3,306,310,60.84,61.04,6,6,4.32,0,78.11,78.17,78.17,78.00,63,0.0131,0.0131,203,200,60.62,60.90,4,4,5.50,0,76.86,76.87,76.87,78.00,55,0.0109,0.0109,197,231,879,1.808,1.801,78.22,77.89,60.60,62.80,62.78,57,59,93,4.17,58.66,3,3,1,588.03,7,0,0,10,9,0,2,330,327,62.86,63.22,5,5,5.06,0,78.02,78.08,78.08,78.00,56,0.0115,0.0115,503,507,62.84,62.94,0,5,5.13,0,77.92,77.87,77.87,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:12:00,77.77,77.68,77.68,57,0.0118,0.0118,14.55,1853.61,1,891.50,19.97,54.81,51.64,52.02,24.28,0,12.41,0.01,71.20,52.02,2077.76,84.84,22.94,87.81,0.00,85.01,0,47,0.00,51.94,56.63,734.94,74.13,52.07,79.98,15.99,220,224,197,0.801,0.797,77.11,77.04,58.30,60.48,60.08,60,60,96,2.13,60.66,2.00,1.93,1,151.64,4,3,3,10,9,0,3,309,311,60.87,61.09,6,6,5.13,0,78.11,78.17,78.17,78.00,63,0.0131,0.0131,196,200,60.62,60.95,4,4,3.51,0,76.85,76.86,76.86,78.00,55,0.0109,0.0109,241,231,890,1.762,1.801,78.23,77.89,60.70,62.88,62.78,57,59,93,4.20,58.75,3,3,1,596.56,7,0,0,10,9,0,2,330,328,62.95,63.28,5,5,2.66,0,78.05,78.08,78.08,78.00,56,0.0115,0.0115,517,506,62.96,63.01,0,5,4.71,0,77.90,77.87,77.87,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:13:00,77.78,77.65,77.65,58,0.0118,0.0118,14.55,1949.71,1,907.85,19.97,54.83,51.48,52.02,11.88,0,14.66,0.00,71.21,52.02,2078.57,84.93,22.75,88.06,0.00,85.00,0,47,0.00,51.78,56.63,756.48,74.09,52.03,79.98,15.95,222,224,197,0.796,0.797,77.11,77.05,58.33,60.53,60.08,61,61,96,2.15,60.66,2.00,1.94,1,151.55,4,3,3,10,9,0,3,310,312,60.93,61.15,6,6,5.15,0,78.12,78.17,78.17,78.00,63,0.0131,0.0131,196,200,60.69,61.01,4,4,5.40,0,76.87,76.84,76.84,78.00,56,0.0109,0.0109,246,231,898,1.770,1.801,78.19,77.89,60.82,62.97,62.78,58,59,93,4.21,58.81,3,3,1,607.92,7,0,0,10,9,0,2,331,327,63.03,63.35,5,5,4.92,0,78.06,78.07,78.07,78.00,56,0.0115,0.0115,517,505,63.06,63.10,0,5,2.93,0,77.90,77.87,77.87,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.3,1,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:14:00,77.83,77.61,77.61,59,0.0118,0.0118,14.55,1990.84,1,904.50,19.97,54.79,51.55,52.02,34.54,0,10.42,0.00,71.21,52.02,2078.32,84.97,22.56,88.03,0.00,84.99,0,46,0.00,51.84,56.64,754.71,74.35,51.95,79.98,15.73,229,224,195,0.808,0.797,77.09,77.06,58.43,60.58,60.08,61,62,96,2.12,60.75,2.00,1.94,1,147.21,4,3,3,10,9,0,3,309,313,61.04,61.21,6,6,5.11,0,78.13,78.17,78.17,78.00,64,0.0132,0.0132,195,200,60.80,61.07,4,4,5.42,0,76.88,76.83,76.83,78.00,56,0.0109,0.0109,232,231,894,1.815,1.801,78.29,77.89,60.90,63.06,62.78,58,59,93,4.23,58.78,3,3,1,602.84,7,0,0,10,9,0,2,331,326,63.08,63.42,5,5,4.96,0,78.07,78.07,78.07,78.00,56,0.0115,0.0115,507,504,63.08,63.17,0,5,2.20,0,77.92,77.87,77.87,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:15:00,77.77,77.58,77.58,58,0.0118,0.0118,14.55,2000.20,1,921.03,20.02,54.81,51.54,52.02,27.91,0,11.26,0.00,71.21,52.02,2079.55,84.93,22.71,88.03,0.00,84.97,0,47,0.00,51.85,56.65,761.93,73.98,51.98,79.98,16.02,220,224,194,0.802,0.797,77.09,77.06,58.48,60.64,60.08,61,61,96,2.12,60.80,2.25,1.94,1,151.19,4,3,3,10,9,0,3,308,314,61.09,61.26,6,6,5.21,0,78.15,78.17,78.17,78.00,64,0.0132,0.0132,196,200,60.81,61.12,4,4,3.99,0,76.86,76.82,76.82,78.00,55,0.0109,0.0109,264,231,888,1.798,1.801,78.26,77.90,60.87,63.09,62.78,58,59,93,4.32,58.57,3,3,1,593.90,7,0,0,10,9,0,2,335,325,63.05,63.44,5,5,3.00,0,78.06,78.07,78.07,78.00,56,0.0116,0.0116,504,503,63.05,63.19,0,5,5.05,0,77.90,77.86,77.86,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4244,0,0,0,0,-2,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:16:00,77.72,77.54,77.54,58,0.0119,0.0119,14.55,1896.84,1,904.57,20.12,54.81,51.56,52.02,0.00,0,0.00,0.01,71.21,52.02,2079.24,84.92,22.84,88.02,0.00,84.97,0,46,0.00,51.83,56.66,757.73,73.57,51.99,79.98,16.03,222,224,195,0.798,0.797,77.07,77.05,58.45,60.66,60.26,61,61,96,2.22,60.64,2.22,2.02,1,150.22,4,3,3,10,9,0,3,310,315,61.08,61.28,6,6,3.72,0,78.16,78.17,78.17,78.00,64,0.0132,0.0132,196,200,60.81,61.16,4,4,5.28,0,76.84,76.81,76.81,78.00,55,0.0110,0.0110,234,231,873,1.822,1.801,78.18,77.88,60.75,63.05,62.96,57,59,93,4.36,58.48,3,3,1,586.80,7,0,0,10,9,0,2,318,324,63.03,63.42,5,5,4.76,0,78.08,78.06,78.06,78.00,56,0.0116,0.0116,505,502,62.95,63.13,0,5,5.16,0,77.87,77.86,77.86,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:17:00,77.72,77.50,77.50,58,0.0119,0.0119,14.55,1928.46,1,910.10,20.16,54.78,51.53,52.02,39.03,0,11.06,0.01,71.21,52.02,2077.51,84.86,22.88,88.01,0.00,84.96,0,47,0.00,51.83,56.68,754.10,73.26,52.01,79.98,16.18,227,224,197,0.797,0.797,77.07,77.04,58.35,60.65,60.26,61,61,96,2.13,60.43,2.26,2.02,1,148.20,4,2,3,10,9,0,3,309,316,60.96,61.27,6,6,5.14,0,78.17,78.17,78.17,78.00,63,0.0132,0.0132,196,200,60.80,61.16,4,4,5.39,0,76.81,76.80,76.80,78.00,55,0.0110,0.0110,240,231,874,1.814,1.801,78.19,77.87,60.64,62.97,62.96,57,59,92,4.44,58.44,3,3,1,586.43,7,0,0,10,9,0,2,317,323,62.93,63.38,5,5,4.92,0,78.07,78.06,78.06,78.00,56,0.0116,0.0116,504,501,62.92,63.06,0,5,2.66,0,77.85,77.86,77.86,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:18:00,77.65,77.47,77.47,59,0.0119,0.0119,14.55,1957.07,1,915.41,20.17,54.75,51.51,52.02,13.37,0,0.00,0.01,71.21,52.02,2077.75,84.85,22.96,88.00,0.00,84.96,0,46,0.00,51.83,56.69,750.51,74.32,51.98,79.98,16.12,219,224,208,0.796,0.797,77.11,77.02,58.34,60.63,60.26,61,61,95,2.21,60.40,2.28,2.02,1,149.89,4,2,3,10,9,0,3,312,318,61.03,61.26,6,6,5.08,0,78.17,78.17,78.17,78.00,63,0.0132,0.0132,201,200,60.80,61.15,4,4,2.90,0,76.77,76.79,76.79,78.00,55,0.0110,0.0110,212,231,872,1.817,1.801,78.15,77.85,60.58,62.91,62.96,57,59,92,4.43,58.43,3,3,1,580.60,7,0,0,10,9,0,2,317,324,62.97,63.35,5,5,2.31,0,78.06,78.06,78.06,78.00,55,0.0116,0.0116,505,501,62.89,63.02,0,5,4.39,0,77.85,77.86,77.86,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:19:00,77.62,77.43,77.43,59,0.0119,0.0119,14.55,2001.21,1,910.95,20.15,54.72,51.49,52.02,0.00,0,10.12,0.00,71.21,52.02,2080.62,84.90,22.99,87.90,0.00,84.96,0,47,0.00,51.81,56.70,754.28,73.18,51.95,79.98,15.87,227,224,207,0.798,0.797,77.06,76.99,58.41,60.64,60.26,60,61,95,2.32,60.49,2.32,2.02,1,150.13,4,2,3,10,9,0,3,313,319,61.06,61.26,6,6,5.15,0,78.17,78.17,78.17,78.00,63,0.0132,0.0132,201,200,60.81,61.15,4,4,3.77,0,76.74,76.78,76.78,78.00,55,0.0110,0.0110,230,231,872,1.787,1.801,78.18,77.83,60.54,62.86,62.96,57,59,92,4.42,58.42,3,3,1,580.99,7,0,0,10,9,0,2,331,326,62.86,63.31,5,5,2.85,0,78.02,78.07,78.07,78.00,55,0.0116,0.0116,491,500,62.85,62.99,0,5,4.99,0,77.86,77.86,77.86,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,-1,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:20:00,77.54,77.40,77.40,59,0.0120,0.0120,14.55,1987.77,1,928.35,20.27,54.77,51.51,52.02,18.61,0,17.58,0.00,71.21,52.02,2078.40,85.46,22.95,88.40,0.00,84.96,0,46,0.00,51.83,56.71,751.07,72.51,51.95,79.98,16.19,225,224,218,0.795,0.797,77.08,76.97,58.46,60.66,60.26,60,61,95,2.58,60.45,2.36,2.12,1,149.48,4,2,3,10,9,0,3,322,319,61.10,61.27,6,6,4.51,0,78.18,78.17,78.17,78.00,63,0.0133,0.0133,202,200,60.77,61.15,4,4,5.49,0,76.74,76.77,76.77,78.00,55,0.0110,0.0110,227,231,868,1.793,1.801,78.17,77.82,60.52,62.83,62.96,57,59,92,4.41,58.42,3,3,1,582.07,7,0,0,10,9,0,2,331,328,62.86,63.27,5,5,5.04,0,78.03,78.07,78.07,78.00,55,0.0116,0.0116,494,499,62.88,62.96,0,5,5.15,0,77.85,77.86,77.86,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.4,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:21:00,77.49,77.36,77.36,60,0.0120,0.0120,14.55,1925.40,1,909.70,20.16,54.62,51.48,52.02,46.84,0,11.05,0.00,71.23,52.02,2079.08,85.70,22.88,88.71,0.00,84.96,0,46,0.00,51.87,56.72,756.46,74.42,52.01,79.98,15.73,222,224,220,0.784,0.797,77.07,76.95,58.38,60.64,60.26,61,61,95,2.48,59.96,2.39,2.12,1,151.47,4,2,2,10,9,0,3,323,320,60.99,61.25,6,6,5.13,0,78.18,78.17,78.17,78.00,63,0.0133,0.0133,204,200,60.69,61.12,4,4,5.39,0,76.73,76.76,76.76,78.00,56,0.0110,0.0110,218,231,873,1.793,1.801,78.19,77.81,60.57,62.84,62.96,57,59,92,3.77,58.89,3,3,1,584.94,7,0,0,10,9,0,2,332,328,62.99,63.27,5,5,4.90,0,78.06,78.07,78.07,78.00,55,0.0116,0.0116,493,498,62.94,62.98,0,5,2.86,0,77.86,77.86,77.86,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.1,0,1.7,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:22:00,77.44,77.32,77.32,61,0.0120,0.0120,14.55,1965.11,1,910.58,20.13,54.71,51.45,52.02,19.47,0,0.00,0.00,71.21,52.02,2078.99,85.44,22.85,88.56,0.00,84.95,0,46,0.00,51.81,56.73,757.46,74.43,51.91,79.98,15.74,227,224,221,0.790,0.797,77.10,76.92,58.32,60.63,60.26,60,61,95,2.52,59.84,2.42,2.12,1,155.15,4,2,2,10,9,0,3,324,319,61.01,61.24,6,6,5.11,0,78.17,78.17,78.17,78.00,63,0.0133,0.0133,202,200,60.73,61.11,4,4,4.03,0,76.71,76.75,76.75,78.00,55,0.0110,0.0110,268,231,880,1.772,1.801,78.18,77.81,60.78,62.95,62.96,57,59,93,3.76,59.15,3,3,1,588.92,7,0,0,10,9,0,2,329,326,63.11,63.36,5,5,4.84,0,78.08,78.06,78.06,78.00,56,0.0116,0.0116,506,497,63.10,63.10,0,5,3.58,0,77.87,77.86,77.86,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.5,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.8,0,1.4,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:23:00,77.43,77.29,77.29,60,0.0120,0.0120,14.55,1739.70,1,920.43,20.15,54.78,52.10,52.52,0.00,0,13.21,0.00,71.17,52.52,2078.17,85.18,22.91,87.83,0.00,84.97,0,46,0.00,51.94,56.74,756.17,73.59,51.90,79.98,15.81,231,224,220,0.791,0.797,77.06,76.91,58.30,60.64,60.26,60,62,95,2.92,59.76,2.46,2.24,1,154.50,4,2,2,10,9,0,3,322,317,60.96,61.23,6,6,5.12,0,78.18,78.16,78.16,78.00,63,0.0133,0.0133,202,200,60.70,61.09,4,4,3.88,0,76.71,76.73,76.73,78.00,55,0.0110,0.0110,238,231,888,1.797,1.801,78.25,77.80,60.96,63.08,62.96,58,59,94,3.78,59.22,3,3,1,592.35,7,0,0,10,9,0,2,329,324,63.18,63.47,5,5,2.96,0,78.09,78.06,78.06,78.00,56,0.0116,0.0116,508,495,63.19,63.22,0,5,4.94,0,77.86,77.85,77.85,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.2,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:24:00,77.40,77.25,77.25,61,0.0121,0.0121,14.55,1790.33,1,918.11,20.27,54.84,52.09,52.52,24.28,0,15.67,0.00,71.21,52.52,2080.36,84.75,22.89,87.53,0.00,84.98,0,46,0.00,52.33,56.74,745.27,73.95,52.35,79.98,15.57,228,224,222,0.794,0.797,77.09,76.90,58.14,60.60,60.26,60,62,95,2.95,59.24,2.48,2.24,1,157.49,4,2,2,10,9,0,3,324,315,60.95,61.20,6,6,4.12,0,78.18,78.15,78.15,78.00,63,0.0133,0.0133,202,200,60.67,61.05,4,4,5.47,0,76.70,76.72,76.72,78.00,55,0.0110,0.0110,227,231,877,1.840,1.801,78.16,77.80,61.03,63.18,62.96,58,60,93,3.74,59.22,3,3,1,594.15,7,0,0,10,9,0,2,319,323,63.21,63.54,5,5,5.01,0,78.08,78.05,78.05,78.00,56,0.0116,0.0116,499,493,63.29,63.30,0,5,5.15,0,77.88,77.85,77.85,78.00,58,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:25:00,77.40,77.22,77.22,61,0.0121,0.0121,14.55,1757.70,1,921.81,20.42,55.14,52.25,52.52,16.15,0,14.19,0.01,71.20,52.52,2080.01,84.49,22.95,87.40,0.00,85.00,0,45,0.00,52.45,56.75,745.62,72.26,52.46,79.98,16.20,233,224,215,0.791,0.797,77.06,76.89,58.11,60.61,60.26,60,62,95,2.79,59.29,2.50,2.24,1,152.15,4,2,2,10,9,0,3,321,313,60.94,61.19,6,6,4.64,0,78.19,78.15,78.15,78.00,63,0.0133,0.0133,203,200,60.67,61.03,4,4,5.48,0,76.69,76.70,76.70,78.00,55,0.0110,0.0110,223,231,866,1.830,1.801,78.21,77.80,60.97,63.21,62.96,57,59,93,4.23,58.85,3,3,1,580.94,7,0,0,10,9,0,2,319,322,63.18,63.57,5,5,5.02,0,78.09,78.05,78.05,78.00,56,0.0116,0.0116,494,491,63.18,63.31,0,5,5.05,0,77.87,77.85,77.85,78.00,57,0.0118,0.0118,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,4.3000,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.0,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
