date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/16  09:43:00,63.39,63.45,63.45,71,0.0088,0.0088,14.52,1876.96,1,946.70,21.55,49.03,46.57,47.26,38.18,0,13.81,0.00,71.70,47.26,2077.40,85.51,23.25,88.29,0.00,84.84,0,61,0.00,46.82,55.62,755.50,67.96,47.01,79.98,14.56,496,500,358,1.600,1.600,74.01,69.69,52.77,54.81,55.04,52,63,95,5.67,51.74,4.25,4.39,1,411.45,6,3,3,5,5,0,5,459,460,54.94,55.17,6,6,5.06,0,73.43,73.42,73.42,68.00,54,0.0096,0.0096,196,200,54.88,55.60,4,4,3.03,0,74.04,74.01,74.01,78.00,50,0.0090,0.0090,379,240,408,0.784,0.797,76.98,73.95,53.24,55.13,55.04,47,52,95,1.15,56.24,2,2,1,167.14,4,0,0,10,9,0,2,204,200,55.25,56.19,5,5,4.73,0,72.52,72.51,72.51,78.00,53,0.0091,0.0091,407,408,55.15,55.40,0,6,3.77,0,78.01,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.6,0,1.2,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.8,0,1.2,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.4,0,1.2,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.7,0,1.2,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.8,1,1.2,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.5,0,1.2,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.7,0,1.2,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.6,0,1.2,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,1.0,0,1.2,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:44:00,63.43,63.48,63.48,71,0.0088,0.0088,14.52,1860.01,1,940.72,21.62,49.02,46.53,47.26,34.01,0,12.64,0.00,71.68,47.26,2077.68,85.21,23.20,88.16,0.00,84.82,0,61,0.00,46.79,55.61,749.21,66.81,47.01,79.98,14.72,501,500,362,1.587,1.600,74.03,69.71,52.82,54.84,55.04,52,64,96,5.81,51.79,4.24,4.39,1,414.08,6,3,3,5,5,0,5,462,460,55.04,55.20,6,6,5.02,0,73.45,73.46,73.46,68.00,54,0.0097,0.0097,204,200,54.95,55.62,4,4,4.19,0,74.02,74.00,74.00,78.00,51,0.0090,0.0090,344,240,410,0.784,0.797,76.97,73.96,53.30,55.16,55.04,48,52,96,1.07,56.28,2,2,1,169.46,4,0,0,10,9,0,2,202,200,55.28,56.22,5,5,4.80,0,72.53,72.51,72.51,78.00,53,0.0091,0.0091,408,409,55.16,55.43,0,6,3.60,0,78.01,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.4,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.5,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:45:00,63.45,63.51,63.51,71,0.0088,0.0088,14.53,1824.28,1,945.43,21.56,49.06,46.51,47.26,26.74,0,14.16,0.00,71.69,47.26,2078.81,84.86,23.30,87.83,0.00,84.82,0,60,0.00,46.76,55.60,746.07,67.09,46.97,79.98,14.63,504,500,363,1.592,1.600,74.06,69.76,52.86,54.87,55.04,52,63,96,5.77,51.80,4.25,4.39,1,416.69,6,3,3,5,5,0,5,458,460,54.99,55.23,6,6,3.51,0,73.47,73.49,73.49,68.00,54,0.0097,0.0097,204,200,54.97,55.63,4,4,4.80,0,74.00,73.99,73.99,78.00,50,0.0090,0.0090,352,240,407,0.795,0.797,77.03,73.95,53.36,55.20,55.04,48,53,96,1.05,56.34,2,2,1,167.46,4,0,0,10,9,0,2,197,200,55.28,56.26,5,5,4.03,0,72.53,72.51,72.51,78.00,53,0.0091,0.0091,410,409,55.22,55.47,0,6,5.06,0,77.99,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.7,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.6,1,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:46:00,63.51,63.55,63.55,72,0.0088,0.0088,14.53,2003.26,1,945.76,21.52,49.04,46.36,47.13,21.18,0,15.36,0.01,71.70,47.13,2076.52,84.91,23.28,87.87,0.00,84.83,0,61,0.00,46.68,55.59,752.90,66.44,46.94,79.98,14.40,499,500,369,1.592,1.600,74.02,69.85,52.88,54.89,55.04,52,63,96,5.77,51.80,4.24,4.39,1,413.78,6,3,3,5,5,0,5,463,460,55.00,55.25,6,6,5.09,0,73.50,73.51,73.51,68.00,54,0.0097,0.0097,204,200,54.95,55.65,4,4,4.15,0,73.99,73.97,73.97,78.00,51,0.0090,0.0090,350,240,411,0.809,0.797,76.98,73.95,53.36,55.22,55.04,48,53,96,1.09,56.31,2,2,1,169.26,4,0,0,10,9,0,2,195,200,55.33,56.29,5,5,4.77,0,72.56,72.51,72.51,78.00,53,0.0091,0.0091,409,410,55.24,55.49,0,6,3.55,0,77.95,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:47:00,63.59,63.58,63.58,71,0.0088,0.0088,14.53,1975.80,1,942.02,21.61,48.98,46.31,47.13,22.03,0,14.96,0.00,71.64,47.13,2079.31,85.01,23.28,87.97,0.00,84.84,0,61,0.00,46.61,55.58,769.73,67.56,46.89,79.98,14.98,505,500,371,1.582,1.600,74.08,69.89,52.93,54.93,55.04,52,64,96,5.74,51.81,4.24,4.39,1,417.41,6,3,3,5,5,0,5,458,460,55.10,55.29,6,6,5.03,0,73.53,73.54,73.54,68.00,54,0.0098,0.0098,205,200,55.05,55.67,4,4,3.28,0,73.98,73.96,73.96,78.00,51,0.0090,0.0090,373,240,400,0.797,0.797,77.01,73.95,53.37,55.24,55.04,48,53,96,1.63,56.07,2,2,1,166.30,4,0,0,10,9,0,2,195,200,55.32,56.32,5,5,3.51,0,72.55,72.52,72.52,78.00,53,0.0091,0.0091,410,410,55.21,55.52,0,6,4.23,0,77.94,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.3,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.7,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:48:00,63.59,63.61,63.61,71,0.0088,0.0088,14.52,2086.79,1,939.16,21.62,49.06,46.34,47.13,23.00,0,8.67,0.00,71.67,47.13,2077.13,85.19,23.35,88.24,0.00,84.84,0,61,0.00,46.64,55.58,757.83,66.86,46.97,79.98,15.44,500,500,371,1.611,1.600,74.09,69.93,52.91,54.94,55.04,52,63,96,5.76,51.82,4.24,4.39,1,414.48,6,3,3,5,5,0,5,463,460,55.05,55.30,6,6,5.03,0,73.55,73.57,73.57,68.00,54,0.0098,0.0098,205,200,54.98,55.68,4,4,4.30,0,73.96,73.94,73.94,78.00,50,0.0090,0.0090,371,240,410,0.798,0.797,76.97,73.96,52.99,55.16,55.04,47,52,95,1.55,54.34,2,2,1,170.18,4,0,0,10,9,0,2,196,200,55.19,56.28,5,5,4.78,0,72.53,72.52,72.52,78.00,53,0.0091,0.0091,410,411,55.01,55.41,0,6,3.30,0,78.00,78.08,78.08,78.00,46,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:49:00,63.67,63.64,63.64,71,0.0088,0.0088,14.52,1949.53,1,942.67,21.66,49.01,46.29,47.13,34.01,0,14.53,0.00,71.67,47.13,2078.18,84.96,23.35,88.12,0.00,84.85,0,61,0.00,46.54,55.57,766.71,66.89,46.91,79.98,15.58,508,500,367,1.616,1.600,74.10,69.99,52.95,54.96,55.04,52,63,96,5.76,51.87,4.24,4.39,1,414.93,6,3,3,5,5,0,5,460,460,55.08,55.32,6,6,4.23,0,73.59,73.59,73.59,68.00,55,0.0098,0.0098,205,200,55.05,55.70,4,4,4.43,0,73.94,73.92,73.92,78.00,51,0.0090,0.0090,369,240,402,0.817,0.797,76.99,73.99,52.65,55.05,55.04,47,52,94,1.53,54.12,2,2,1,167.43,4,0,0,10,9,0,2,196,200,55.13,56.22,5,5,3.55,0,72.51,72.53,72.53,78.00,53,0.0091,0.0091,410,411,54.90,55.29,0,6,5.03,0,78.05,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:50:00,63.67,63.68,63.68,71,0.0088,0.0088,14.53,1926.63,1,947.30,21.63,48.98,46.25,47.13,26.85,0,15.30,0.00,71.72,47.13,2073.45,84.66,23.27,87.78,0.00,84.85,0,61,0.00,46.52,55.55,752.93,67.43,46.88,79.98,15.46,509,500,371,1.598,1.600,74.07,69.99,52.93,54.97,55.04,52,63,96,5.81,51.80,4.24,4.39,1,413.83,6,3,3,5,5,0,5,459,460,55.06,55.32,6,6,5.04,0,73.62,73.61,73.61,68.00,55,0.0099,0.0099,205,200,55.05,55.70,4,4,4.36,0,73.92,73.90,73.90,78.00,51,0.0090,0.0090,370,240,402,0.809,0.797,77.12,74.01,52.51,54.95,55.04,47,52,94,1.64,54.09,2,2,1,167.13,4,0,0,10,9,0,2,195,200,55.10,56.17,5,5,4.77,0,72.51,72.53,72.53,78.00,53,0.0091,0.0091,409,412,54.94,55.20,0,6,3.32,0,78.09,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,-1,1.1,0.6639,0,0,0,0,0,1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:51:00,63.67,63.71,63.71,71,0.0088,0.0088,14.52,1978.09,1,945.68,21.62,48.92,46.25,47.13,21.29,0,12.33,0.00,71.73,47.13,2078.17,85.34,23.21,87.85,0.00,84.86,0,60,0.00,46.51,55.54,752.90,66.86,46.86,79.98,15.50,500,500,359,1.608,1.600,74.10,69.95,52.91,54.96,55.04,52,63,95,5.75,51.77,4.23,4.39,1,419.68,6,3,3,5,5,0,5,461,460,55.08,55.32,6,6,3.42,0,73.64,73.63,73.63,68.00,55,0.0099,0.0099,200,200,55.07,55.71,4,4,5.02,0,73.90,73.89,73.89,78.00,51,0.0090,0.0090,331,240,417,0.795,0.797,77.11,74.03,52.45,54.89,55.04,47,52,94,1.51,54.06,2,2,1,167.78,4,0,0,10,9,0,2,202,200,55.06,56.11,5,5,4.36,0,72.51,72.54,72.54,78.00,52,0.0091,0.0091,409,412,54.85,55.14,0,6,5.10,0,78.14,78.09,78.09,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.9,1,1.4,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:52:00,63.73,63.74,63.74,71,0.0088,0.0088,14.52,1889.03,1,942.13,21.62,48.89,46.31,47.13,9.63,0,13.37,0.00,71.77,47.13,2076.89,85.39,23.25,88.40,0.00,84.87,0,61,0.00,46.51,55.53,757.07,66.57,46.84,79.98,15.52,503,500,362,1.610,1.600,74.12,69.92,52.90,54.96,55.04,53,63,95,5.74,51.77,4.22,4.39,1,412.80,6,3,3,5,5,0,5,463,460,55.11,55.32,6,6,4.86,0,73.66,73.65,73.65,68.00,55,0.0099,0.0099,199,200,55.06,55.72,4,4,5.34,0,73.89,73.87,73.87,78.00,51,0.0089,0.0089,367,240,417,0.807,0.797,77.06,74.03,52.48,54.85,55.04,47,52,94,1.49,54.11,2,2,1,170.22,4,0,0,10,9,0,2,203,200,55.05,56.07,5,5,4.89,0,72.51,72.54,72.54,78.00,53,0.0091,0.0091,411,413,54.81,55.10,0,6,2.94,0,78.13,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4997,0,0,0,0,-2,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.7,0,1.2,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,-0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:53:00,63.77,63.78,63.78,70,0.0088,0.0088,14.53,1923.85,1,942.92,21.66,48.91,46.31,47.13,15.30,0,0.00,0.00,71.75,47.13,2078.61,85.14,23.24,88.12,0.00,84.87,0,61,0.00,46.56,55.52,758.15,66.85,46.90,79.98,15.44,505,500,363,1.601,1.600,74.18,69.96,52.93,54.97,55.04,53,63,95,5.71,51.79,4.22,4.39,1,416.96,6,3,3,5,5,0,5,461,460,55.09,55.33,6,6,3.33,0,73.69,73.67,73.67,67.00,55,0.0099,0.0099,199,200,55.04,55.74,4,4,5.07,0,73.86,73.85,73.85,78.00,51,0.0089,0.0089,323,240,422,0.797,0.797,77.09,74.08,52.50,54.84,55.04,47,52,94,1.49,54.11,2,2,1,169.26,4,0,0,10,9,0,2,202,200,55.03,56.04,5,5,4.42,0,72.52,72.55,72.55,78.00,53,0.0091,0.0091,411,413,54.77,55.09,0,6,5.10,0,78.08,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,0,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:54:00,63.80,63.81,63.81,71,0.0088,0.0088,14.52,1840.22,1,935.82,21.65,48.79,46.19,47.13,24.17,0,13.15,0.00,71.73,47.13,2078.26,84.97,23.27,87.91,0.00,84.88,0,61,0.00,46.55,55.51,745.72,67.42,46.78,79.98,14.92,497,500,368,1.596,1.600,74.19,69.94,52.93,54.98,55.04,53,63,95,5.86,51.79,4.22,4.39,1,418.41,6,3,3,5,5,0,5,462,460,55.08,55.34,6,6,4.02,0,73.71,73.69,73.69,67.00,55,0.0099,0.0099,199,200,55.12,55.75,4,4,5.25,0,73.83,73.84,73.84,78.00,50,0.0089,0.0089,365,240,416,0.792,0.797,77.03,74.10,52.65,54.86,55.04,48,52,94,1.15,55.36,2,2,1,169.18,4,0,0,10,9,0,2,201,200,55.09,56.04,5,5,4.69,0,72.54,72.54,72.54,78.00,53,0.0091,0.0091,412,413,54.90,55.12,0,6,5.08,0,78.03,78.08,78.08,78.00,47,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.7,1,1.1,0.9639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:55:00,63.77,63.84,63.84,70,0.0088,0.0088,14.52,1831.41,1,948.68,21.63,48.77,46.27,47.13,14.76,0,14.27,0.00,71.73,47.13,2078.37,84.84,23.27,87.57,0.00,84.89,0,60,0.00,46.51,55.49,755.31,67.11,46.69,79.98,14.77,494,500,367,1.601,1.600,74.17,70.00,52.88,54.96,55.04,53,63,95,5.78,51.71,4.21,4.39,1,418.69,6,3,3,5,5,0,5,458,460,55.04,55.33,6,6,3.36,0,73.73,73.71,73.71,67.00,55,0.0099,0.0099,198,200,55.02,55.74,4,4,4.69,0,73.79,73.83,73.83,78.00,50,0.0089,0.0089,339,240,423,0.776,0.797,77.04,74.11,53.13,54.98,55.04,48,53,95,1.08,56.40,2,2,1,169.40,4,0,0,10,9,0,2,202,200,55.21,56.11,5,5,3.87,0,72.55,72.54,72.54,78.00,54,0.0091,0.0091,413,413,55.08,55.26,0,6,5.05,0,78.03,78.08,78.08,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,1,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:56:00,63.81,63.87,63.87,71,0.0088,0.0088,14.52,1825.51,1,944.92,21.58,48.81,46.34,47.13,26.95,0,10.26,0.00,71.73,47.13,2078.66,84.82,23.24,87.59,0.00,84.89,0,60,0.00,46.57,55.48,738.98,67.40,46.75,79.98,14.84,496,500,364,1.591,1.600,74.17,70.02,52.83,54.93,55.04,53,63,95,5.69,51.67,4.18,4.28,1,415.35,6,3,3,5,5,0,5,462,460,55.11,55.30,6,6,5.02,0,73.74,73.72,73.72,67.00,55,0.0100,0.0100,198,200,55.02,55.73,4,4,2.63,0,73.78,73.82,73.82,78.00,50,0.0089,0.0089,373,240,418,0.793,0.797,77.06,74.14,53.44,55.10,55.04,49,53,96,0.99,56.65,2,2,1,168.63,4,0,0,10,9,0,2,203,200,55.29,56.19,5,5,2.40,0,72.58,72.54,72.54,78.00,54,0.0091,0.0091,413,413,55.19,55.39,0,6,4.31,0,78.04,78.08,78.08,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,-1,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,1,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:57:00,63.85,63.91,63.91,71,0.0088,0.0088,14.52,1797.09,1,944.28,21.62,48.84,46.36,47.13,20.75,0,15.83,0.00,71.74,47.13,2077.73,84.78,23.27,87.58,0.00,84.90,0,60,0.00,46.59,55.48,756.93,66.34,46.78,79.98,14.77,496,500,362,1.598,1.600,74.19,70.02,52.90,54.96,55.04,53,63,95,5.76,51.77,4.18,4.28,1,412.60,6,3,3,5,5,0,5,459,460,55.12,55.32,6,6,4.97,0,73.76,73.74,73.74,67.00,55,0.0100,0.0100,198,200,55.06,55.74,4,4,5.35,0,73.76,73.80,73.80,78.00,50,0.0089,0.0089,342,240,422,0.798,0.797,77.07,74.16,53.61,55.21,55.04,49,53,96,1.10,56.71,2,2,1,173.65,4,0,0,10,9,0,2,201,200,55.37,56.27,5,5,4.91,0,72.59,72.54,72.54,78.00,54,0.0091,0.0091,412,413,55.29,55.50,0,6,3.10,0,78.02,78.08,78.08,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-3,1,3,1,3.6000,1.2500,0.6,1,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.9,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,1,1.1,0.4997,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,1,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,0,1.1,0.4997,0,0,0,0,0,0,0
10/16  09:58:00,63.89,63.94,63.94,71,0.0088,0.0088,14.52,1806.46,1,949.03,21.63,48.93,46.38,47.13,20.43,0,1.62,0.00,71.72,47.13,2080.40,84.75,23.25,87.59,0.00,84.90,0,61,0.00,46.61,55.47,745.43,67.51,46.84,79.98,15.00,499,500,360,1.594,1.600,74.17,69.98,52.94,54.98,55.04,53,63,95,5.69,51.79,4.19,4.28,1,408.69,6,3,3,5,5,0,5,463,460,55.12,55.34,6,6,4.73,0,73.78,73.75,73.75,67.00,55,0.0100,0.0100,200,200,55.12,55.76,4,4,5.38,0,73.75,73.79,73.79,78.00,50,0.0089,0.0089,345,240,420,0.807,0.797,77.05,74.15,53.67,55.29,55.04,49,53,96,1.50,56.08,2,2,1,171.28,4,0,0,10,9,0,2,200,200,55.36,56.33,5,5,4.93,0,72.59,72.54,72.54,78.00,54,0.0091,0.0091,415,413,55.33,55.56,0,6,4.70,0,78.00,78.08,78.08,78.00,48,0.0097,0.0097,1,4,-9999,-9999,0,0.00,0.00,0,0.00,0.00,1,-2,3,3,1,3.6000,4.3000,0.4,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,2.5700,0.4,0,1.1,0.4997,0,0,0,0,0,0,0,0,-3,1,3,1,3.6000,1.2500,0.6,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4997,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,0,3,1,5.5300,1.2500,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.3,0,1.1,0.5797,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.6639,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4997,0,0,0,0,0,-1,1,1,-1,2,3,1,2.1800,4.3000,0.4,0,1.1,0.5839,0,0,0,0,0,0,0,1,-1,3,3,1,2.1800,2.5700,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,1.2500,0.8,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,3.4350,0.5,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-2,2,3,1,5.5300,1.9100,0.5,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,3.4350,0.2,0,1.1,0.4997,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5797,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.6639,0,0,0,0,0,0,0,0,-3,2,1,1,2.0500,2.2500,0.0,0,1.1,0.4997,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.6639,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.9639,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5797,0,0,0,0,0,0,0,0,-3,2,2,1,15.8850,3.8000,-0.2,0,1.1,0.5797,0,0,1,15,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5797,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.4,0,1.1,0.4997,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4997,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,1,1.1,0.5797,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.5,1,1.1,0.4997,0,0,0,0,0,0,0
