date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  17:10:00,77.84,77.76,77.76,58,0.0117,0.0117,14.41,2841.86,1,944.28,21.77,46.05,42.58,43.15,8.67,0,13.26,0.01,70.68,43.15,2071.10,84.81,23.28,88.77,0.00,85.99,0,83,0.00,42.79,54.74,751.71,67.50,42.84,79.98,14.77,499,500,463,2.001,2.001,75.66,76.22,53.15,55.95,55.04,50,54,91,7.27,50.35,8.00,8.44,1,553.05,7,3,3,10,9,0,3,459,460,56.02,56.23,6,6,3.38,0,73.83,73.81,73.81,80.00,56,0.0101,0.0101,207,200,56.04,56.57,4,4,5.03,0,78.45,78.55,78.55,80.00,43,0.0091,0.0091,359,240,154,0.627,0.596,79.59,78.44,47.97,53.52,55.04,39,47,91,0.72,53.62,2,2,1,105.06,3,0,0,10,9,0,2,195,200,54.32,55.29,5,5,3.80,0,79.70,79.64,79.64,80.00,39,0.0084,0.0084,253,248,53.62,54.14,0,5,5.06,0,80.07,79.82,79.82,80.00,40,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:11:00,77.80,77.72,77.72,58,0.0118,0.0118,14.42,2809.73,1,941.12,21.72,46.05,42.36,43.15,10.06,0,12.91,0.00,70.70,43.15,2071.26,84.79,23.31,88.80,0.00,85.99,0,83,0.00,42.71,54.76,771.99,67.46,43.07,79.98,14.91,490,500,452,1.990,2.001,75.71,76.20,53.17,55.97,55.04,50,54,91,7.32,50.30,8.00,8.44,1,557.90,7,3,3,10,9,0,3,461,460,56.11,56.26,6,6,5.18,0,73.83,73.82,73.82,80.00,56,0.0102,0.0102,202,200,56.08,56.58,4,4,4.52,0,78.46,78.53,78.53,80.00,43,0.0091,0.0091,380,240,152,0.597,0.596,79.57,78.41,47.90,53.51,55.04,39,47,91,0.98,53.55,2,2,1,104.32,3,0,0,10,9,0,2,201,200,54.30,55.29,5,5,3.14,0,79.70,79.64,79.64,80.00,39,0.0084,0.0084,244,247,53.60,54.15,0,5,5.00,0,80.07,79.82,79.82,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:12:00,77.68,77.68,77.68,57,0.0118,0.0118,14.42,2852.73,1,942.42,21.73,46.09,42.67,43.15,21.71,0,14.26,0.00,70.69,43.15,2074.91,85.20,23.28,88.91,0.00,85.98,0,81,0.00,42.86,54.74,761.27,68.31,42.99,79.98,14.91,505,500,430,2.044,2.001,75.71,76.19,53.19,56.02,55.04,50,54,91,7.27,50.26,8.00,8.44,1,551.21,7,3,3,10,9,0,3,449,460,56.05,56.30,6,6,5.07,0,73.86,73.83,73.83,80.00,56,0.0102,0.0102,203,200,55.99,56.62,4,4,3.37,0,78.49,78.52,78.52,80.00,43,0.0091,0.0091,366,240,149,0.591,0.596,79.58,78.38,47.84,53.51,55.04,39,48,90,0.97,53.55,2,2,1,107.03,3,0,0,10,9,0,2,205,200,54.32,55.29,5,5,3.57,0,79.61,79.64,79.64,80.00,39,0.0084,0.0084,245,245,53.64,54.16,0,5,4.20,0,80.09,79.82,79.82,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:13:00,77.67,77.65,77.65,59,0.0118,0.0118,14.42,2887.32,1,934.28,21.74,46.05,42.58,43.15,16.26,0,0.00,0.00,70.65,43.15,2073.02,85.36,23.30,89.21,0.00,85.97,0,80,0.00,42.65,54.70,752.23,68.07,42.93,79.98,14.70,499,500,438,2.007,2.001,75.73,76.20,53.08,55.98,55.04,50,54,90,7.28,50.27,8.00,8.44,1,543.18,7,3,3,10,9,0,3,459,460,56.04,56.27,6,6,4.99,0,73.93,73.84,73.84,80.00,56,0.0102,0.0102,200,200,55.98,56.60,4,4,5.78,0,78.52,78.50,78.50,80.00,43,0.0091,0.0091,372,240,152,0.598,0.596,79.55,78.35,47.82,53.50,55.04,39,47,91,0.86,53.94,2,2,1,107.70,3,0,0,10,9,0,2,203,200,54.34,55.28,5,5,4.96,0,79.56,79.63,79.63,80.00,39,0.0084,0.0084,244,244,53.60,54.19,0,5,2.24,0,80.11,79.82,79.82,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:14:00,77.60,77.61,77.61,58,0.0118,0.0118,14.42,2969.57,1,942.24,21.72,46.09,42.46,43.15,19.15,0,12.57,0.00,70.66,43.15,2073.27,85.18,23.37,89.34,0.00,85.96,0,81,0.00,42.88,54.70,772.20,68.02,43.02,79.98,14.91,499,500,442,1.989,2.001,75.70,76.18,53.13,55.98,55.04,50,54,90,7.28,50.23,8.00,8.44,1,554.33,7,3,3,10,9,0,3,460,460,56.04,56.27,6,6,3.40,0,73.87,73.85,73.85,80.00,56,0.0102,0.0102,200,200,55.99,56.61,4,4,5.15,0,78.50,78.49,78.49,80.00,43,0.0091,0.0091,353,240,151,0.582,0.596,79.59,78.32,47.85,53.51,55.04,40,48,92,0.68,54.30,2,2,1,106.10,3,0,0,10,9,0,2,202,200,54.29,55.30,5,5,3.99,0,79.57,79.62,79.62,80.00,40,0.0084,0.0084,243,243,53.70,54.21,0,5,5.09,0,80.09,79.81,79.81,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:15:00,77.55,77.58,77.58,59,0.0118,0.0118,14.42,2801.92,1,938.79,21.76,46.09,42.67,43.15,30.27,0,11.48,0.00,70.66,43.15,2073.02,85.08,23.29,89.02,0.00,85.96,0,82,0.00,42.84,54.73,769.87,68.68,42.88,79.98,15.13,501,500,445,1.997,2.001,75.76,76.16,53.19,56.01,55.04,50,54,91,7.28,50.34,8.00,8.44,1,553.08,7,3,3,10,9,0,3,461,460,56.10,56.29,6,6,4.72,0,73.86,73.86,73.86,80.00,56,0.0102,0.0102,200,200,56.11,56.64,4,4,5.81,0,78.48,78.48,78.48,80.00,43,0.0091,0.0091,362,240,152,0.614,0.596,79.58,78.30,47.91,53.52,55.04,40,48,92,0.59,53.96,2,2,1,107.43,3,0,0,10,9,0,2,202,200,54.33,55.29,5,5,4.98,0,79.56,79.61,79.61,80.00,39,0.0084,0.0084,245,242,53.66,54.22,0,5,3.76,0,80.05,79.81,79.81,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:16:00,77.55,77.54,77.54,59,0.0119,0.0119,14.42,2735.34,1,938.84,21.78,46.12,42.51,43.25,28.98,0,15.09,0.00,70.64,43.25,2073.65,85.03,23.33,89.00,0.00,85.96,0,81,0.00,42.75,54.75,750.58,67.27,43.10,79.98,15.06,503,500,448,1.970,2.001,75.73,76.14,53.22,56.03,55.04,50,55,91,7.23,50.35,8.00,8.44,1,543.00,7,3,3,10,9,0,3,462,460,56.15,56.31,6,6,5.10,0,73.86,73.86,73.86,80.00,56,0.0102,0.0102,201,200,56.06,56.66,4,4,3.58,0,78.48,78.47,78.47,80.00,43,0.0091,0.0091,381,240,151,0.597,0.596,79.51,78.27,47.95,53.54,55.04,40,49,92,0.94,53.86,2,2,1,102.75,3,0,0,10,9,0,2,203,200,54.34,55.29,5,5,3.37,0,79.57,79.60,79.60,80.00,40,0.0084,0.0084,243,241,53.67,54.21,0,5,4.41,0,79.98,79.81,79.81,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,-1,1.1,0.5044,0,0,0,0,0,1,1,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:17:00,77.49,77.50,77.50,59,0.0119,0.0119,14.42,2776.60,1,933.53,21.88,46.13,42.80,43.25,11.45,0,14.79,0.00,70.68,43.25,2072.43,84.81,23.28,88.72,0.00,85.97,0,84,0.00,42.95,54.72,751.88,67.19,43.12,79.98,15.22,490,500,449,1.985,2.001,75.72,76.12,53.29,56.07,55.04,50,54,91,7.27,50.36,8.00,8.44,1,557.01,7,3,3,10,9,0,3,463,460,56.18,56.35,6,6,4.33,0,73.86,73.87,73.87,80.00,56,0.0102,0.0102,200,200,56.09,56.69,4,4,4.87,0,78.47,78.46,78.46,80.00,44,0.0091,0.0091,351,240,149,0.586,0.596,79.48,78.24,47.95,53.55,55.04,40,49,91,0.75,53.84,2,2,1,105.41,3,0,0,10,9,0,2,202,200,54.34,55.30,5,5,3.62,0,79.57,79.59,79.59,80.00,39,0.0084,0.0084,242,240,53.66,54.21,0,5,5.06,0,79.94,79.81,79.81,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.8,0,1.4,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:18:00,77.38,77.47,77.47,59,0.0119,0.0119,14.42,2654.87,1,938.55,21.84,46.15,42.86,43.25,17.65,0,14.13,0.00,70.65,43.25,2072.11,84.63,23.31,88.42,0.00,85.97,0,83,0.00,42.85,54.66,769.86,67.69,43.06,79.98,15.06,490,500,450,1.999,2.001,75.74,76.10,53.31,56.10,55.04,50,54,91,7.35,50.46,8.00,8.44,1,553.08,7,3,3,10,9,0,3,462,460,56.16,56.37,6,6,5.12,0,73.87,73.87,73.87,80.00,56,0.0102,0.0102,201,200,56.20,56.71,4,4,3.53,0,78.46,78.45,78.45,80.00,44,0.0092,0.0092,344,240,148,0.598,0.596,79.50,78.20,47.94,53.55,55.04,39,48,91,0.92,53.78,2,2,1,104.15,3,0,0,10,9,0,2,202,200,54.36,55.31,5,5,2.43,0,79.56,79.58,79.58,80.00,39,0.0084,0.0084,245,239,53.67,54.22,0,5,4.62,0,79.90,79.81,79.81,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.5,1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,1,1.2,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:19:00,77.39,77.43,77.43,59,0.0119,0.0119,14.42,2810.78,1,910.18,21.92,46.18,42.75,43.25,14.12,0,7.45,0.00,70.60,43.25,2073.27,84.67,23.34,88.59,0.00,85.97,0,84,0.00,43.10,54.76,746.07,67.41,43.23,79.98,15.39,502,500,445,1.994,2.001,75.72,76.08,53.37,56.14,55.04,50,55,91,7.25,50.47,8.00,8.44,1,550.68,7,3,3,10,9,0,3,464,460,56.26,56.41,6,6,3.57,0,73.88,73.88,73.88,80.00,56,0.0102,0.0102,202,200,56.18,56.74,4,4,5.02,0,78.44,78.44,78.44,80.00,44,0.0092,0.0092,333,240,149,0.609,0.596,79.53,78.18,47.93,53.55,55.04,40,49,91,0.83,53.72,2,2,1,104.16,3,0,0,10,9,0,2,203,200,54.39,55.31,5,5,3.79,0,79.55,79.58,79.58,80.00,39,0.0084,0.0084,245,239,53.64,54.22,0,5,5.10,0,79.87,79.81,79.81,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,-1,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:20:00,77.37,77.40,77.40,60,0.0120,0.0120,14.42,2828.42,1,940.38,21.87,46.22,42.90,43.25,24.49,0,12.19,0.00,70.70,43.25,2074.05,84.72,23.35,88.48,0.00,85.96,0,84,0.00,43.09,54.73,776.03,67.55,43.15,79.98,15.54,489,500,456,1.998,2.001,75.73,76.06,53.41,56.18,55.04,50,55,91,7.33,50.56,8.00,8.44,1,553.35,7,3,3,10,9,0,3,463,460,56.24,56.44,6,6,5.17,0,73.89,73.88,73.88,80.00,56,0.0102,0.0102,201,200,56.21,56.77,4,4,3.95,0,78.44,78.43,78.43,80.00,44,0.0092,0.0092,375,240,138,0.590,0.596,79.47,78.14,47.90,53.59,55.04,40,49,91,0.84,53.70,2,2,1,103.07,3,0,0,10,9,0,2,204,200,54.44,55.34,5,5,3.34,0,79.54,79.57,79.57,80.00,40,0.0084,0.0084,234,238,53.74,54.27,0,5,4.67,0,79.88,79.81,79.81,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,1,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:21:00,77.29,77.36,77.36,59,0.0120,0.0120,14.42,2744.62,1,921.14,21.87,46.22,42.67,43.25,0.00,0,13.07,0.00,70.70,43.25,2072.67,84.78,23.23,88.72,0.00,85.95,0,85,0.00,43.13,54.69,761.56,66.86,43.34,79.98,15.47,491,500,435,2.018,2.001,75.74,76.06,53.42,56.21,55.04,50,55,91,7.25,50.54,8.00,8.44,1,551.16,7,3,3,10,9,0,3,453,460,56.25,56.47,6,6,4.09,0,73.92,73.89,73.89,80.00,56,0.0102,0.0102,201,200,56.23,56.80,4,4,5.00,0,78.42,78.42,78.42,80.00,44,0.0092,0.0092,343,240,123,0.601,0.596,79.46,78.09,47.79,53.64,55.04,40,49,91,0.74,53.50,2,2,1,104.20,3,0,0,10,9,0,2,192,200,54.48,55.39,5,5,3.73,0,79.57,79.56,79.56,80.00,39,0.0084,0.0084,238,236,53.79,54.33,0,5,5.08,0,79.94,79.81,79.81,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.2,0,1.7,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:22:00,77.23,77.32,77.32,59,0.0120,0.0120,14.42,2664.97,1,934.92,21.84,46.27,42.89,43.25,14.34,0,11.55,0.00,70.74,43.25,2071.02,85.20,23.20,88.87,0.00,85.94,0,84,0.00,43.13,54.65,765.16,67.74,43.30,79.98,15.25,506,500,419,2.028,2.001,75.76,76.07,53.39,56.22,55.04,50,55,91,7.13,50.53,8.00,8.44,1,545.44,7,3,3,10,9,0,3,455,460,56.29,56.48,6,6,4.16,0,73.96,73.89,73.89,80.00,56,0.0102,0.0102,193,200,56.21,56.81,4,4,4.89,0,78.42,78.41,78.41,80.00,44,0.0092,0.0092,373,240,119,0.589,0.596,79.52,78.04,47.62,53.67,55.04,40,50,91,0.86,53.31,2,2,1,101.89,3,0,0,10,9,0,2,189,200,54.50,55.44,5,5,3.61,0,79.65,79.55,79.55,80.00,39,0.0085,0.0085,236,235,53.89,54.38,0,5,5.07,0,79.99,79.81,79.81,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:23:00,77.21,77.29,77.29,59,0.0120,0.0120,14.42,2574.59,1,927.03,21.88,46.29,42.89,43.25,25.35,0,10.84,0.00,70.72,43.25,2072.99,85.68,23.27,89.31,0.00,85.93,0,84,0.00,42.96,54.64,761.50,66.95,43.35,79.98,15.01,501,500,422,1.991,2.001,75.75,76.08,53.33,56.19,55.04,50,55,90,7.29,50.51,8.00,8.44,1,538.71,7,3,3,10,9,0,3,462,460,56.23,56.47,6,6,5.18,0,73.97,73.90,73.90,80.00,56,0.0103,0.0103,189,200,56.21,56.82,4,4,4.05,0,78.46,78.40,78.40,80.00,44,0.0092,0.0092,344,240,118,0.600,0.596,79.51,77.98,47.50,53.67,55.04,39,50,91,0.78,53.18,2,2,1,100.44,3,0,0,10,9,0,2,190,200,54.50,55.46,5,5,2.60,0,79.66,79.55,79.55,80.00,39,0.0085,0.0085,235,233,53.85,54.41,0,5,4.88,0,80.03,79.81,79.81,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,-1,1.1,0.8776,1,1200,0,0,0,1,1,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.7,-1,1.2,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:24:00,77.13,77.25,77.25,60,0.0121,0.0121,14.42,2705.46,1,936.64,21.83,46.28,42.96,43.25,25.88,0,0.01,0.00,70.71,43.25,2073.64,85.25,23.26,89.22,0.00,85.91,0,81,0.00,43.13,54.72,748.46,67.48,43.34,79.98,14.99,498,500,431,2.011,2.001,75.73,76.07,53.33,56.18,55.04,50,55,90,7.30,50.46,8.00,8.44,1,540.88,7,3,3,10,9,0,3,462,460,56.21,56.45,6,6,5.00,0,73.92,73.90,73.90,80.00,56,0.0103,0.0103,190,200,56.19,56.83,4,4,5.84,0,78.52,78.40,78.40,80.00,43,0.0092,0.0092,360,240,136,0.604,0.596,79.52,77.94,47.47,53.63,55.04,39,49,90,0.67,53.21,2,2,1,107.87,3,0,0,10,9,0,2,199,200,54.49,55.45,5,5,5.00,0,79.59,79.55,79.55,80.00,39,0.0085,0.0085,233,231,53.78,54.38,0,5,2.21,0,80.03,79.81,79.81,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.4,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:25:00,77.10,77.22,77.22,60,0.0121,0.0121,14.42,2828.79,1,946.99,21.83,46.27,42.87,43.25,19.47,0,14.99,0.00,70.71,43.25,2072.84,85.04,23.34,88.96,0.00,85.90,0,82,0.00,43.01,54.68,754.99,67.60,43.18,79.98,14.99,496,500,436,2.011,2.001,75.75,76.06,53.34,56.18,55.04,50,55,90,7.29,50.54,8.00,8.44,1,552.30,7,3,3,10,9,0,3,462,460,56.27,56.44,6,6,4.56,0,73.91,73.91,73.91,80.00,56,0.0103,0.0103,195,200,56.22,56.83,4,4,5.87,0,78.49,78.40,78.40,80.00,43,0.0092,0.0092,353,240,133,0.597,0.596,79.45,77.92,47.52,53.63,55.04,39,49,90,0.76,53.30,2,2,1,104.41,3,0,0,10,9,0,2,201,200,54.46,55.42,5,5,5.03,0,79.53,79.55,79.55,80.00,39,0.0085,0.0085,234,230,53.73,54.37,0,5,5.18,0,79.99,79.80,79.80,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,1.2500,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,0.4,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.4,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.2,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
