date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  12:06:00,88.14,88.15,88.15,36,0.0102,0.0102,14.46,3723.59,1,918.25,19.57,45.36,40.96,40.54,43.31,0,12.60,0.00,62.41,40.54,2040.47,85.34,23.26,89.81,0.00,86.79,0,35,0.00,41.17,53.34,745.04,76.19,41.29,79.98,15.45,508,500,367,1.995,2.001,76.26,79.84,52.45,55.27,55.04,45,40,90,6.15,50.51,4.15,4.13,1,511.95,7,4,4,5,5,0,5,463,460,55.37,55.55,6,6,3.47,0,75.02,75.09,75.09,80.00,48,0.0091,0.0091,199,200,55.38,55.89,4,4,4.76,0,79.16,79.10,79.10,80.00,41,0.0086,0.0086,240,240,267,1.191,1.198,79.11,81.58,49.76,53.59,55.04,40,38,90,1.01,55.05,2,2,1,195.19,5,1,1,10,9,0,2,206,200,54.04,55.07,5,5,3.96,0,78.12,78.26,78.26,80.00,40,0.0082,0.0082,338,341,53.60,54.02,0,5,5.10,0,79.88,79.90,79.90,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,-1,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:07:00,88.20,88.18,88.18,36,0.0102,0.0102,14.46,3662.03,1,916.84,19.55,45.37,40.96,40.54,32.30,0,0.00,0.00,62.43,40.54,2042.39,85.28,23.23,89.93,0.00,86.77,0,34,0.00,41.01,53.29,720.60,77.09,41.29,79.98,15.59,506,500,366,2.017,2.001,76.29,79.84,52.55,55.36,55.04,46,40,90,6.13,50.57,4.21,4.13,1,511.67,7,4,4,5,5,0,5,466,460,55.49,55.64,6,6,5.06,0,75.06,75.12,75.12,80.00,48,0.0091,0.0091,198,200,55.49,55.96,4,4,5.35,0,79.13,79.09,79.09,80.00,40,0.0086,0.0086,253,240,268,1.208,1.198,79.13,81.57,49.87,53.60,55.04,40,39,90,0.89,55.13,2,2,1,200.98,5,1,1,10,9,0,2,206,200,54.11,55.07,4,5,4.85,0,78.14,78.27,78.27,80.00,40,0.0082,0.0082,338,342,53.61,54.05,0,5,2.07,0,79.89,79.91,79.91,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:08:00,88.18,88.21,88.21,36,0.0102,0.0102,14.46,3827.50,1,921.00,19.48,45.51,40.95,40.54,16.15,0,12.33,0.01,62.49,40.54,2040.57,85.05,23.31,89.79,0.00,86.76,0,35,0.00,41.03,53.28,771.92,76.24,41.38,79.98,15.65,502,500,362,2.028,2.001,76.32,79.86,52.42,55.38,55.04,45,39,90,6.49,50.14,4.26,4.23,1,503.18,7,3,3,5,5,0,5,453,460,55.37,55.65,6,6,5.11,0,75.14,75.15,75.15,80.00,48,0.0092,0.0092,200,200,55.32,55.98,4,4,3.92,0,79.09,79.08,79.08,80.00,40,0.0086,0.0086,236,240,275,1.203,1.198,79.06,81.58,50.01,53.62,55.04,40,38,90,0.99,55.27,2,2,1,193.72,5,1,1,10,9,0,2,205,200,54.07,55.08,4,5,2.89,0,78.19,78.28,78.28,80.00,40,0.0082,0.0082,349,342,53.64,54.06,0,5,4.97,0,79.84,79.91,79.91,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:09:00,88.16,88.24,88.24,36,0.0102,0.0102,14.46,3791.03,1,927.03,19.49,45.47,40.87,40.54,27.17,0,14.72,0.00,62.52,40.54,2038.98,84.92,23.37,89.61,0.00,86.77,0,36,0.00,41.08,53.29,752.69,76.36,41.46,79.98,15.66,495,500,357,2.016,2.001,76.33,79.87,52.20,55.30,55.04,45,40,89,6.52,50.04,4.25,4.23,1,502.82,7,3,3,5,5,0,5,455,460,55.28,55.56,6,6,5.08,0,75.16,75.18,75.18,80.00,48,0.0092,0.0092,201,200,55.21,55.93,4,4,4.16,0,79.04,79.07,79.07,80.00,39,0.0086,0.0086,263,240,276,1.207,1.198,79.10,81.59,50.13,53.64,55.04,40,39,90,0.87,55.38,2,2,1,203.57,5,1,1,10,9,0,2,204,200,54.08,55.09,4,5,4.71,0,78.25,78.28,78.28,80.00,40,0.0082,0.0082,350,343,53.63,54.07,0,5,3.74,0,79.85,79.91,79.91,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:10:00,88.24,88.28,88.28,37,0.0102,0.0102,14.47,3850.71,1,924.64,19.57,45.49,40.77,40.54,23.64,0,14.75,0.00,62.54,40.54,2039.58,84.74,23.37,89.47,0.00,86.76,0,36,0.00,41.12,53.29,760.71,77.44,41.42,79.98,15.77,500,500,373,1.972,2.001,76.36,79.87,52.18,55.24,55.04,45,40,89,6.58,50.10,4.24,4.23,1,510.19,7,3,3,5,5,0,5,462,460,55.28,55.51,6,6,4.68,0,75.19,75.21,75.21,80.00,48,0.0092,0.0092,200,200,55.29,55.89,4,4,5.39,0,79.01,79.06,79.06,80.00,41,0.0086,0.0086,235,240,282,1.212,1.198,79.15,81.60,50.22,53.66,55.04,40,39,90,0.98,55.45,2,2,1,200.20,5,1,1,10,9,0,2,205,200,54.06,55.09,4,5,4.90,0,78.29,78.29,78.29,80.00,40,0.0082,0.0082,348,343,53.71,54.09,0,5,4.45,0,79.86,79.91,79.91,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4843,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:11:00,88.24,88.31,88.31,36,0.0102,0.0102,14.47,3806.98,1,917.15,19.56,45.48,40.74,40.54,41.06,0,11.10,0.00,62.57,40.54,2041.19,84.90,23.27,89.52,0.00,86.77,0,35,0.00,41.18,53.30,755.21,76.84,41.39,79.98,15.80,495,500,370,2.002,2.001,76.38,79.81,52.28,55.25,55.04,46,40,89,6.50,50.15,4.26,4.23,1,505.66,7,3,3,5,5,0,5,466,460,55.32,55.52,6,6,5.00,0,75.26,75.25,75.25,80.00,49,0.0093,0.0093,200,200,55.27,55.90,4,4,2.96,0,79.03,79.05,79.05,80.00,41,0.0086,0.0086,255,240,255,1.209,1.198,79.16,81.62,50.26,53.70,55.04,40,39,90,0.96,55.47,2,2,1,197.05,5,1,1,10,9,0,2,195,200,54.13,55.12,4,4,4.04,0,78.34,78.29,78.29,80.00,40,0.0082,0.0082,341,343,53.73,54.12,0,5,4.11,0,79.88,79.91,79.91,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:12:00,88.24,88.34,88.34,36,0.0102,0.0102,14.46,3898.92,1,927.88,19.58,45.50,40.68,40.54,21.07,0,11.42,0.00,62.60,40.54,2042.04,85.06,23.28,89.82,0.00,86.76,0,35,0.00,41.23,53.32,764.47,77.28,41.41,79.98,15.73,502,500,367,2.005,2.001,76.38,79.82,52.28,55.25,55.04,46,40,89,6.45,50.16,4.28,4.23,1,513.68,7,3,3,5,5,0,5,462,460,55.30,55.52,6,6,4.37,0,75.30,75.28,75.28,80.00,49,0.0093,0.0093,200,200,55.30,55.90,4,4,5.26,0,79.00,79.04,79.04,80.00,40,0.0086,0.0086,233,240,252,1.220,1.198,79.25,81.67,50.08,53.71,55.04,40,39,90,1.16,55.28,2,2,1,197.73,5,1,1,10,9,0,2,195,200,54.15,55.15,4,4,4.66,0,78.38,78.29,78.29,80.00,40,0.0082,0.0082,340,342,53.73,54.12,0,5,5.15,0,79.93,79.91,79.91,80.00,41,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,1.1,1,1.1,0.8546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:13:00,88.26,88.38,88.38,36,0.0102,0.0102,14.46,3921.67,1,925.26,19.62,45.49,40.70,40.54,45.45,0,13.34,0.00,62.64,40.54,2043.21,85.16,23.30,89.99,0.00,86.76,0,35,0.00,41.24,53.28,754.67,76.94,41.31,79.98,15.73,508,500,367,1.996,2.001,76.42,79.83,52.26,55.24,55.04,46,40,89,6.54,50.17,4.30,4.23,1,505.72,7,3,3,5,5,0,5,465,460,55.29,55.52,6,6,5.01,0,75.34,75.30,75.30,80.00,49,0.0093,0.0093,198,200,55.27,55.90,4,4,5.32,0,79.00,79.03,79.03,80.00,39,0.0086,0.0086,235,240,248,1.205,1.198,79.22,81.72,49.93,53.70,55.04,40,39,90,0.95,55.15,2,2,1,197.21,5,1,1,10,9,0,2,194,200,54.10,55.15,4,4,4.83,0,78.40,78.31,78.31,80.00,39,0.0082,0.0082,340,343,53.64,54.10,0,5,2.75,0,79.93,79.92,79.92,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.3,-1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:14:00,88.31,88.41,88.41,36,0.0102,0.0102,14.47,3898.92,1,932.07,19.58,45.44,40.72,40.54,32.19,0,18.15,0.00,62.67,40.54,2043.25,84.78,23.33,89.77,0.00,86.76,0,36,0.00,41.24,53.27,761.87,76.84,41.30,79.98,15.86,495,500,376,2.000,2.001,76.44,79.87,52.22,55.23,55.04,45,40,89,6.52,50.14,4.31,4.23,1,512.71,7,3,3,5,5,0,5,465,460,55.29,55.50,6,6,5.20,0,75.37,75.33,75.33,80.00,49,0.0093,0.0093,199,200,55.29,55.89,4,4,4.57,0,79.01,79.02,79.02,80.00,39,0.0086,0.0086,221,240,262,1.228,1.198,79.22,81.74,49.82,53.66,55.04,39,38,90,0.99,55.09,2,2,1,193.28,5,1,1,10,9,0,2,203,200,54.04,55.13,5,5,3.75,0,78.37,78.32,78.32,80.00,39,0.0082,0.0082,340,343,53.60,54.07,0,5,5.02,0,79.94,79.92,79.92,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.6,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:15:00,88.36,88.44,88.44,35,0.0102,0.0102,14.46,3892.61,1,902.32,19.61,45.41,40.71,40.54,15.73,0,13.53,0.00,62.68,40.54,2040.86,85.11,23.38,89.76,0.00,86.75,0,36,0.00,41.19,53.27,743.82,76.72,41.26,79.98,15.58,498,500,363,2.010,2.001,76.43,79.93,52.23,55.22,55.04,46,40,89,6.49,50.14,4.33,4.34,1,495.03,7,3,3,5,5,0,5,451,460,55.22,55.51,6,6,4.98,0,75.45,75.35,75.35,80.00,49,0.0093,0.0093,200,200,55.22,55.89,4,4,5.35,0,79.00,79.01,79.01,80.00,40,0.0086,0.0086,230,240,257,1.192,1.198,79.19,81.76,49.83,53.63,55.04,39,38,90,0.95,55.15,2,2,1,195.09,5,1,1,10,9,0,2,202,200,54.06,55.11,5,5,4.88,0,78.34,78.34,78.34,80.00,39,0.0082,0.0082,338,344,53.59,54.05,0,5,1.91,0,79.93,79.92,79.92,80.00,40,0.0089,0.0089,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.8,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:16:00,88.37,88.47,88.47,36,0.0102,0.0102,14.46,3831.75,1,924.77,19.57,45.41,40.71,40.48,13.27,0,15.48,0.00,62.74,40.48,2040.44,85.47,23.27,90.26,0.00,86.75,0,35,0.00,41.22,53.31,766.36,76.45,41.26,79.98,15.65,493,500,374,1.993,2.001,76.45,80.00,52.08,55.16,55.04,45,40,89,6.61,49.96,4.31,4.34,1,501.20,7,3,3,5,5,0,5,450,460,55.20,55.44,6,6,3.39,0,75.46,75.37,75.37,80.00,49,0.0093,0.0093,198,200,55.21,55.84,4,4,4.66,0,79.00,78.99,78.99,80.00,39,0.0085,0.0085,218,240,251,1.101,0.998,79.26,81.76,49.78,53.61,55.04,39,38,90,0.90,55.08,2,2,1,175.25,4,1,1,10,9,0,2,196,200,54.03,55.09,5,5,3.81,0,78.33,78.35,78.35,80.00,39,0.0082,0.0082,337,344,53.55,54.02,0,5,5.08,0,79.94,79.92,79.92,80.00,40,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:17:00,88.48,88.51,88.51,35,0.0102,0.0102,14.47,3913.40,1,919.25,19.48,45.44,40.82,40.48,32.08,0,14.66,0.00,62.75,40.48,2041.15,85.16,23.31,90.09,0.00,86.74,0,36,0.00,41.20,53.27,735.35,76.83,41.23,79.98,15.65,501,500,384,1.961,2.001,76.46,79.98,52.14,55.14,55.04,45,40,89,6.58,50.04,4.31,4.34,1,507.36,7,3,3,5,5,0,5,459,460,55.18,55.42,6,6,3.93,0,75.43,75.39,75.39,80.00,49,0.0093,0.0093,198,200,55.16,55.82,4,4,5.31,0,79.00,78.98,78.98,80.00,40,0.0085,0.0085,233,240,239,1.054,0.998,79.26,81.80,49.62,53.54,55.04,39,38,89,1.02,54.87,2,2,1,169.95,4,1,1,10,9,0,2,192,200,54.00,55.08,5,5,4.71,0,78.34,78.36,78.36,80.00,39,0.0082,0.0082,337,345,53.45,53.97,0,5,5.13,0,79.95,79.93,79.93,80.00,40,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,0.6,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:18:00,88.52,88.54,88.54,35,0.0102,0.0102,14.46,3830.33,1,924.45,19.49,45.45,40.85,40.48,15.73,0,13.25,0.00,62.79,40.48,2041.60,84.98,23.27,89.87,0.00,86.75,0,36,0.00,41.13,53.28,754.91,77.02,41.19,79.98,15.66,491,500,391,1.977,2.001,76.48,79.95,52.21,55.15,55.04,46,40,89,6.66,50.08,4.32,4.34,1,514.40,7,3,3,5,5,0,5,461,460,55.21,55.43,6,6,4.31,0,75.44,75.42,75.42,80.00,49,0.0093,0.0093,201,200,55.22,55.83,4,4,5.40,0,78.98,78.97,78.97,80.00,40,0.0085,0.0085,226,240,248,1.042,0.998,79.26,81.83,49.48,53.49,55.04,39,38,89,0.97,54.76,2,2,1,169.88,4,1,1,10,9,0,2,197,200,53.97,55.06,5,5,4.90,0,78.36,78.37,78.37,80.00,39,0.0082,0.0082,334,345,53.42,53.91,0,5,5.14,0,79.92,79.93,79.93,80.00,40,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,-1,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:19:00,88.61,88.57,88.57,36,0.0102,0.0102,14.46,3828.91,1,916.78,19.50,45.44,40.91,40.48,27.06,0,10.05,0.01,62.81,40.48,2040.71,84.79,23.31,89.62,0.00,86.74,0,37,0.00,41.16,53.25,740.50,76.52,41.21,79.98,15.64,494,500,392,1.996,2.001,76.52,79.91,52.25,55.17,55.04,46,40,89,6.49,50.07,4.34,4.34,1,518.27,7,3,3,5,5,0,5,459,460,55.28,55.46,6,6,5.01,0,75.47,75.44,75.44,80.00,49,0.0093,0.0093,200,200,55.24,55.85,4,4,5.34,0,78.97,78.96,78.96,80.00,40,0.0085,0.0085,228,240,261,1.021,0.998,79.25,81.84,49.48,53.41,55.04,39,38,89,0.98,54.82,2,2,1,171.89,4,1,1,10,9,0,2,197,200,53.91,55.03,5,5,4.83,0,78.34,78.38,78.38,80.00,39,0.0082,0.0082,344,346,53.39,53.86,0,5,2.13,0,79.87,79.93,79.93,80.00,39,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:20:00,88.74,88.61,88.61,35,0.0102,0.0102,14.46,3682.46,1,931.88,19.56,45.44,41.01,40.48,24.92,0,14.05,0.00,62.87,40.48,2041.81,84.60,23.27,89.37,0.00,86.75,0,35,0.00,41.12,53.25,753.37,77.16,41.22,79.98,15.80,500,500,393,2.001,2.001,76.54,79.97,52.36,55.22,55.04,46,40,90,6.54,50.15,4.38,4.34,1,515.82,7,3,3,5,5,0,5,464,460,55.37,55.51,6,6,4.70,0,75.48,75.46,75.46,80.00,49,0.0093,0.0093,200,200,55.33,55.88,4,4,5.40,0,78.95,78.95,78.95,80.00,40,0.0085,0.0085,265,240,255,1.010,0.998,79.18,81.81,49.51,53.38,55.04,39,38,89,0.95,54.86,2,2,1,172.55,4,1,1,10,9,0,2,198,200,53.94,55.01,5,5,4.90,0,78.33,78.40,78.40,80.00,39,0.0082,0.0082,345,347,53.40,53.84,0,5,4.25,0,79.87,79.93,79.93,80.00,40,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,-1,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,1,1200,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.7,0,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  12:21:00,88.73,88.64,88.64,35,0.0102,0.0102,14.47,3724.73,1,926.53,19.50,45.46,41.00,40.48,26.63,0,8.88,0.00,62.89,40.48,2040.49,84.90,23.34,89.52,0.00,86.75,0,34,0.00,41.10,53.28,762.30,76.39,41.26,79.98,15.74,505,500,391,1.994,2.001,76.54,80.01,52.35,55.25,55.04,46,40,90,6.61,50.12,4.41,4.34,1,520.03,7,3,3,5,5,0,5,463,460,55.35,55.53,6,6,5.09,0,75.50,75.48,75.48,80.00,49,0.0094,0.0094,200,200,55.33,55.91,4,4,3.13,0,78.93,78.94,78.94,80.00,40,0.0085,0.0085,241,240,255,1.014,0.998,79.25,81.83,49.53,53.37,55.04,39,38,90,0.89,54.88,2,2,1,164.91,4,1,1,10,9,0,2,198,200,53.94,54.99,5,5,1.83,0,78.34,78.41,78.41,80.00,39,0.0082,0.0082,343,347,53.38,53.82,0,5,4.69,0,79.89,79.94,79.94,80.00,40,0.0088,0.0088,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.6,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.0,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,1.2500,0.8,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.4,0.5546,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,4.3000,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,2.5700,0.5,1,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.5,1,1.1,0.4043,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.3,0,1.7,0.4843,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.3,0,1.7,0.4843,0,0,0,0,0,0,0
