date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  15:18:00,90.69,90.82,90.82,34,0.0104,0.0104,14.48,4633.88,1,929.76,19.89,45.54,40.44,40.00,9.63,0,14.30,0.01,66.80,40.00,2036.65,84.90,23.38,90.30,0.00,87.07,0,35,0.00,40.95,52.24,781.31,75.98,41.07,79.98,16.17,504,500,448,1.970,2.001,76.59,80.41,51.93,55.03,55.04,44,38,89,7.60,49.35,6.27,6.48,1,539.58,7,3,3,5,5,0,5,463,460,55.06,55.33,6,6,4.01,0,74.43,74.46,74.46,80.00,46,0.0084,0.0084,236,225,55.02,55.58,4,4,4.55,0,80.13,80.03,80.03,80.00,40,0.0088,0.0088,231,240,385,0.995,0.998,80.10,82.11,51.83,54.43,55.04,41,39,91,0.85,56.98,2,2,1,192.88,4,1,1,10,9,0,2,191,200,54.71,55.75,5,5,3.67,0,79.51,79.42,79.42,80.00,40,0.0088,0.0088,424,422,54.45,54.75,0,6,4.92,0,80.03,80.06,80.06,80.00,41,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:19:00,90.63,90.75,90.75,35,0.0104,0.0104,14.48,4620.72,1,923.24,19.91,45.55,40.50,40.00,30.05,0,12.41,0.00,66.82,40.00,2036.40,85.19,23.36,90.44,0.00,87.07,0,35,0.00,40.97,52.24,781.07,75.80,41.04,79.98,16.32,499,500,447,2.004,2.001,76.57,80.31,51.92,55.00,55.04,44,39,89,7.54,49.35,6.25,6.48,1,532.62,7,3,3,5,5,0,5,468,460,55.11,55.30,6,6,4.98,0,74.41,74.44,74.44,80.00,46,0.0084,0.0084,223,221,55.01,55.56,4,4,5.11,0,80.11,80.02,80.02,80.00,40,0.0088,0.0088,259,240,377,1.030,0.998,80.10,82.06,51.75,54.39,55.04,41,39,91,1.04,56.91,2,2,1,193.50,4,1,1,10,9,0,2,195,200,54.69,55.74,5,5,4.71,0,79.53,79.44,79.44,80.00,40,0.0088,0.0088,419,422,54.43,54.71,0,6,2.90,0,80.04,80.06,80.06,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,1,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,1,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:20:00,90.46,90.69,90.69,34,0.0104,0.0104,14.48,4606.55,1,930.67,19.96,45.53,40.66,40.00,38.28,0,11.16,0.01,66.81,40.00,2036.24,85.13,23.31,90.46,0.00,87.06,0,35,0.00,41.07,52.22,772.81,76.18,41.07,79.98,16.36,494,500,432,2.023,2.001,76.56,80.30,51.84,54.95,55.04,44,38,89,7.47,49.30,6.23,6.48,1,537.01,7,3,3,5,5,0,5,460,460,54.98,55.26,6,6,4.95,0,74.39,74.43,74.43,80.00,46,0.0084,0.0084,223,218,54.91,55.53,4,4,5.29,0,80.11,80.01,80.01,80.00,40,0.0088,0.0088,239,240,379,0.992,0.998,80.09,82.06,51.66,54.35,55.04,41,39,91,1.02,56.83,2,2,1,193.74,4,1,1,10,9,0,2,202,200,54.62,55.71,5,5,4.78,0,79.53,79.46,79.46,80.00,40,0.0088,0.0088,418,422,54.36,54.67,0,6,2.71,0,80.12,80.06,80.06,80.00,42,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:21:00,90.38,90.62,90.62,34,0.0104,0.0104,14.48,4442.23,1,921.01,19.84,45.54,40.78,40.00,29.73,0,0.00,0.00,66.81,40.00,2037.05,85.02,23.31,90.21,0.00,87.06,0,35,0.00,41.02,52.25,767.56,75.63,41.07,79.98,16.34,499,500,421,2.032,2.001,76.53,80.30,51.69,54.87,55.04,43,38,88,7.69,49.28,6.18,6.48,1,525.87,7,3,3,5,5,0,5,454,460,54.90,55.18,6,6,5.06,0,74.41,74.40,74.40,80.00,46,0.0084,0.0084,223,218,54.87,55.47,4,4,3.47,0,80.06,80.01,80.01,80.00,40,0.0088,0.0088,270,240,381,0.982,0.998,80.14,82.03,51.61,54.29,55.04,41,39,90,0.91,56.78,2,2,1,187.62,4,1,1,10,9,0,2,201,200,54.59,55.66,5,5,2.32,0,79.48,79.48,79.48,80.00,41,0.0088,0.0088,416,422,54.31,54.62,0,6,4.80,0,80.13,80.06,80.06,80.00,41,0.0093,0.0093,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,-1,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:22:00,90.28,90.55,90.55,35,0.0104,0.0104,14.48,4299.89,1,927.77,19.79,45.57,40.82,40.00,38.28,0,0.00,0.00,66.86,40.00,2040.19,84.95,23.36,90.01,0.00,87.05,0,35,0.00,41.02,52.23,757.44,76.29,41.07,79.98,16.39,492,500,420,2.008,2.001,76.51,80.31,51.57,54.79,55.04,43,38,88,7.59,49.16,6.13,6.48,1,523.64,7,3,3,5,5,0,5,454,460,54.79,55.09,6,6,4.88,0,74.39,74.38,74.38,80.00,45,0.0084,0.0084,210,219,54.72,55.41,4,4,4.50,0,80.05,80.02,80.02,80.00,40,0.0088,0.0088,239,240,381,1.018,0.998,80.11,82.03,51.63,54.26,55.04,41,39,90,0.87,56.79,2,2,1,189.24,4,1,1,10,9,0,2,201,200,54.56,55.63,5,5,3.56,0,79.47,79.50,79.50,80.00,41,0.0088,0.0088,417,422,54.27,54.60,0,6,4.98,0,80.15,80.06,80.06,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:23:00,90.21,90.49,90.49,34,0.0104,0.0104,14.48,4132.51,1,927.56,19.73,45.57,40.80,40.00,27.91,0,15.48,0.00,66.87,40.00,2040.47,84.89,23.38,89.92,0.00,87.06,0,36,0.00,40.88,52.22,770.22,76.27,41.16,79.98,16.25,506,500,418,1.981,2.001,76.51,80.28,51.50,54.71,55.04,43,38,88,7.67,49.16,6.06,6.48,1,520.83,7,3,3,5,5,0,5,461,460,54.81,55.02,6,6,5.00,0,74.36,74.36,74.36,80.00,45,0.0084,0.0084,207,221,54.73,55.36,4,4,4.52,0,80.02,80.02,80.02,80.00,40,0.0088,0.0088,252,240,387,0.987,0.998,80.12,82.01,51.64,54.23,55.04,41,39,91,0.90,56.80,2,2,1,188.42,4,1,0,10,9,0,2,203,200,54.54,55.59,5,5,3.63,0,79.48,79.52,79.52,80.00,41,0.0088,0.0088,416,421,54.32,54.57,0,6,4.97,0,80.17,80.06,80.06,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:24:00,90.15,90.42,90.42,34,0.0104,0.0104,14.48,4050.99,1,924.06,19.75,45.58,40.85,40.00,16.58,0,0.00,0.00,66.87,40.00,2038.35,84.85,23.31,89.85,0.00,87.06,0,34,0.00,40.87,52.24,765.27,76.85,41.19,79.98,16.29,514,500,422,1.989,2.001,76.50,80.27,51.55,54.68,55.04,43,38,89,7.48,49.22,6.02,6.35,1,535.09,7,3,3,5,5,0,5,466,460,54.80,54.99,6,6,4.53,0,74.32,74.35,74.35,80.00,45,0.0083,0.0083,216,225,54.71,55.33,4,4,5.33,0,79.94,80.03,80.03,80.00,40,0.0088,0.0088,228,240,398,0.992,0.998,80.08,81.95,51.61,54.20,55.04,41,39,90,0.96,56.73,2,2,1,195.93,4,1,0,10,9,0,2,203,200,54.52,55.56,5,5,4.83,0,79.49,79.53,79.53,80.00,41,0.0088,0.0088,420,421,54.24,54.55,0,6,5.03,0,80.12,80.06,80.06,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.7,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:25:00,90.11,90.36,90.36,35,0.0104,0.0104,14.49,4249.44,1,927.78,19.76,45.59,40.73,40.00,25.99,0,12.56,0.00,66.85,40.00,2038.77,84.74,23.33,89.82,0.00,87.06,0,36,0.00,40.91,52.23,757.86,76.09,41.30,79.98,16.33,513,500,442,1.970,2.001,76.46,80.20,51.60,54.68,55.04,44,38,89,7.57,49.25,5.98,6.35,1,539.52,7,3,3,5,5,0,5,466,460,54.82,54.99,6,6,5.01,0,74.33,74.33,74.33,80.00,46,0.0083,0.0083,233,231,54.78,55.32,4,4,3.43,0,79.90,80.05,80.05,80.00,40,0.0087,0.0087,265,240,408,0.982,0.998,80.08,81.85,51.65,54.19,55.04,41,39,91,0.95,56.79,2,2,1,196.23,4,1,0,10,9,0,2,202,200,54.52,55.54,5,5,4.65,0,79.51,79.55,79.55,80.00,41,0.0088,0.0088,422,421,54.23,54.53,0,6,4.00,0,80.06,80.06,80.06,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:26:00,90.09,90.29,90.29,34,0.0104,0.0104,14.48,4326.53,1,915.32,19.72,45.65,40.70,40.00,17.86,0,13.25,0.01,66.87,40.00,2038.55,84.80,23.31,89.79,0.00,87.04,0,37,0.00,40.95,52.21,776.40,76.02,41.30,79.98,16.18,508,500,434,2.027,2.001,76.50,80.19,51.78,54.74,55.04,44,39,89,7.58,49.34,5.98,6.35,1,532.65,7,3,3,5,5,0,5,451,460,54.82,55.05,6,6,4.04,0,74.37,74.30,74.30,80.00,46,0.0083,0.0083,233,236,54.77,55.34,4,4,5.25,0,79.90,80.06,80.06,80.00,41,0.0087,0.0087,244,240,406,0.997,0.998,80.13,81.81,51.73,54.21,55.04,41,39,91,1.02,56.84,2,2,1,194.34,4,1,0,10,9,0,2,199,200,54.52,55.54,5,5,4.66,0,79.54,79.56,79.56,80.00,41,0.0087,0.0087,421,420,54.31,54.56,0,6,5.03,0,80.06,80.05,80.05,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:27:00,90.03,90.22,90.22,34,0.0104,0.0104,14.48,4376.02,1,927.13,19.75,45.65,40.68,40.00,25.78,0,14.29,0.00,66.90,40.00,2037.42,85.03,23.30,90.12,0.00,87.04,0,35,0.00,41.02,52.20,776.88,76.29,41.30,79.98,16.17,495,500,429,1.984,2.001,76.49,80.23,51.75,54.76,55.04,44,38,89,7.62,49.31,5.96,6.35,1,529.05,7,3,3,5,5,0,5,449,460,54.77,55.08,6,6,4.64,0,74.33,74.28,74.28,80.00,46,0.0083,0.0083,233,236,54.75,55.34,4,4,5.35,0,79.96,80.06,80.06,80.00,40,0.0087,0.0087,227,240,416,0.995,0.998,80.13,81.78,51.79,54.23,55.04,41,39,91,0.98,56.91,2,2,1,194.34,4,0,0,10,9,0,2,200,200,54.58,55.55,5,5,4.85,0,79.57,79.57,79.57,80.00,41,0.0087,0.0087,419,419,54.30,54.58,0,6,5.04,0,80.04,80.05,80.05,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:28:00,90.03,90.16,90.16,34,0.0104,0.0104,14.48,4358.11,1,916.18,19.76,45.64,40.68,40.00,17.44,0,14.75,0.00,66.87,40.00,2035.74,85.06,23.36,90.28,0.00,87.02,0,37,0.00,41.08,52.23,760.57,75.46,41.32,79.98,16.04,493,500,448,1.970,2.001,76.41,80.15,51.75,54.76,55.04,43,39,89,7.49,49.38,5.94,6.21,1,536.17,7,3,3,5,5,0,5,466,460,54.83,55.07,6,6,4.64,0,74.25,74.26,74.26,80.00,46,0.0083,0.0083,231,234,54.79,55.34,4,4,5.37,0,80.02,80.05,80.05,80.00,40,0.0087,0.0087,225,240,423,0.994,0.998,80.14,81.67,51.78,54.23,55.04,41,39,91,1.01,56.82,2,2,1,197.80,4,1,0,10,9,0,2,203,200,54.51,55.54,5,5,4.85,0,79.58,79.58,79.58,80.00,41,0.0087,0.0087,423,419,54.31,54.58,0,6,4.67,0,80.02,80.05,80.05,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:29:00,90.02,90.09,90.09,35,0.0104,0.0104,14.48,4360.44,1,893.20,19.67,45.72,40.66,40.00,25.13,0,11.67,0.00,66.92,40.00,2036.12,85.31,23.31,90.38,0.00,87.00,0,36,0.00,41.06,52.23,758.00,76.41,41.35,79.98,16.17,495,500,456,1.994,2.001,76.44,80.10,51.79,54.79,55.04,44,38,89,7.58,49.39,5.93,6.21,1,547.84,7,3,3,5,5,0,5,468,460,54.90,55.10,6,6,2.48,0,74.23,74.25,74.25,80.00,46,0.0083,0.0083,233,230,54.80,55.35,4,4,4.89,0,80.06,80.04,80.04,80.00,39,0.0087,0.0087,257,240,431,0.991,0.998,80.08,81.59,51.77,54.25,55.04,41,39,91,0.93,56.80,2,2,1,194.60,4,1,0,10,9,0,2,203,200,54.53,55.54,5,5,4.11,0,79.58,79.60,79.60,80.00,40,0.0087,0.0087,422,418,54.31,54.59,0,6,5.01,0,80.02,80.05,80.05,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:30:00,90.04,90.03,90.03,34,0.0104,0.0104,14.48,4479.52,1,932.42,19.61,45.74,40.73,40.00,0.00,0,12.28,0.00,66.96,40.00,2035.94,85.26,23.05,90.56,0.00,87.00,0,35,0.00,41.15,52.20,767.99,76.43,41.35,79.98,16.24,498,500,440,2.008,2.001,76.41,80.07,51.83,54.82,55.04,44,39,89,7.58,49.40,5.91,6.21,1,541.27,7,3,3,5,5,0,5,453,460,54.92,55.12,6,6,3.09,0,74.22,74.23,74.23,80.00,46,0.0083,0.0083,234,228,54.87,55.37,4,4,4.93,0,80.08,80.04,80.04,80.00,39,0.0087,0.0087,221,240,425,0.985,0.998,80.12,81.53,51.75,54.25,55.04,41,39,91,0.91,56.77,2,2,1,193.29,4,1,0,10,9,0,2,200,200,54.51,55.54,5,5,4.18,0,79.58,79.61,79.61,80.00,40,0.0087,0.0087,422,417,54.27,54.59,0,6,4.99,0,79.97,80.04,80.04,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,1,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:31:00,89.97,89.96,89.96,34,0.0104,0.0104,14.48,4565.52,1,929.68,19.58,45.72,40.64,40.00,0.00,0,11.35,0.00,66.97,40.00,2037.64,85.07,23.00,90.42,0.00,86.99,0,35,0.00,41.20,52.20,764.48,76.30,41.36,79.98,16.10,486,500,443,2.010,2.001,76.43,80.08,51.74,54.80,55.04,43,38,89,7.55,49.37,5.90,6.21,1,538.45,7,3,3,5,5,0,5,453,460,54.82,55.11,6,6,3.26,0,74.22,74.21,74.21,80.00,46,0.0083,0.0083,233,225,54.77,55.36,4,4,4.77,0,80.08,80.03,80.03,80.00,39,0.0087,0.0087,239,240,435,1.011,0.998,80.16,81.49,51.76,54.25,55.04,41,39,91,1.11,56.78,2,2,1,195.60,4,0,0,10,9,0,2,202,200,54.52,55.54,4,5,3.93,0,79.59,79.62,79.62,80.00,40,0.0087,0.0087,424,417,54.31,54.59,0,6,5.03,0,79.98,80.04,80.04,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.4043,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,1,1.1,0.4043,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,0,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:32:00,89.95,89.89,89.89,34,0.0104,0.0104,14.48,4464.26,1,924.62,19.65,45.74,40.73,40.00,13.80,0,12.20,0.00,66.97,40.00,2035.53,84.90,23.10,90.20,0.00,86.99,0,37,0.00,41.28,52.20,763.54,76.48,41.28,79.98,15.95,491,500,435,1.991,2.001,76.41,80.09,51.70,54.79,55.04,43,39,89,7.54,49.37,5.86,6.21,1,535.28,7,3,3,5,5,0,5,452,460,54.84,55.09,6,6,3.12,0,74.19,74.19,74.19,80.00,46,0.0083,0.0083,234,222,54.79,55.33,4,4,4.74,0,80.09,80.02,80.02,80.00,39,0.0087,0.0087,229,240,419,1.010,0.998,80.15,81.47,51.75,54.25,55.04,41,40,91,0.98,56.76,2,2,1,195.19,4,0,0,10,9,0,2,201,200,54.51,55.53,4,5,3.89,0,79.60,79.63,79.63,80.00,40,0.0087,0.0087,420,416,54.30,54.59,0,6,5.03,0,80.00,80.04,80.04,80.00,42,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,-1,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.6,-1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,-1,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,1,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  15:33:00,89.88,89.83,89.83,34,0.0104,0.0104,14.49,4499.76,1,935.09,19.65,45.73,40.77,40.00,8.56,0,13.49,0.00,66.96,40.00,2037.28,84.76,23.24,90.06,0.00,86.99,0,35,0.00,41.23,52.18,767.21,75.82,41.26,79.98,15.95,491,500,449,2.002,2.001,76.32,80.09,51.70,54.77,55.04,43,38,89,7.51,49.43,5.83,6.21,1,538.46,7,3,3,5,5,0,5,468,460,54.82,55.08,6,6,3.25,0,74.11,74.18,74.18,80.00,46,0.0083,0.0083,223,219,54.84,55.33,4,4,4.67,0,80.08,80.01,80.01,80.00,39,0.0087,0.0087,229,240,405,1.005,0.998,80.11,81.46,51.69,54.24,55.04,41,39,91,1.02,56.71,2,2,1,193.20,4,1,0,10,9,0,2,191,200,54.53,55.54,4,5,3.80,0,79.62,79.64,79.64,80.00,40,0.0087,0.0087,420,415,54.28,54.58,0,6,4.99,0,80.02,80.04,80.04,80.00,41,0.0092,0.0092,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,1.1,0,1.1,0.4043,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8546,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8546,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,1.2,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.0,0,1.1,0.4746,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.8,1,1.1,0.4043,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.2,0,1.1,0.4043,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4043,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
