date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
07/10  17:42:00,85.81,86.00,86.00,43,0.0116,0.0116,14.50,3284.05,1,930.27,20.01,45.77,41.71,41.07,28.77,0,9.40,0.01,68.04,41.07,2033.57,84.68,23.31,89.01,0.00,86.50,0,34,0.00,41.82,51.86,779.61,74.29,41.97,79.98,16.47,491,500,435,2.000,2.001,76.47,79.08,52.88,55.67,55.04,48,46,90,7.78,49.85,7.89,8.28,1,535.40,7,3,3,5,5,0,5,449,460,55.77,55.95,6,6,5.16,0,75.07,75.01,75.01,81.00,54,0.0100,0.0100,200,200,55.73,56.33,4,4,3.45,0,79.74,79.76,79.76,80.00,41,0.0089,0.0089,260,240,207,0.590,0.596,79.18,80.14,46.30,52.43,55.04,39,40,90,1.08,51.72,2,2,1,101.64,3,0,0,10,9,0,2,199,200,53.44,54.50,5,5,2.17,0,78.50,78.55,78.55,80.00,39,0.0080,0.0080,258,256,52.54,53.11,0,5,5.06,0,79.72,79.79,79.79,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.7,0,1.4,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.1,0,1.4,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.6,1,1.4,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,1.1,1,1.4,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,1.0,0,1.4,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:43:00,85.83,86.00,86.00,43,0.0116,0.0116,14.50,3453.53,1,934.43,20.02,45.78,41.52,41.07,14.55,0,15.94,0.00,68.05,41.07,2035.85,84.57,23.36,89.02,0.00,86.48,0,36,0.00,41.92,51.85,778.37,74.88,42.19,79.98,16.47,499,500,443,1.994,2.001,76.48,79.11,52.90,55.68,55.04,48,46,90,7.78,49.84,7.90,8.28,1,545.43,7,3,3,5,5,0,5,462,460,55.79,55.95,6,6,3.50,0,75.02,74.97,74.97,81.00,53,0.0099,0.0099,200,200,55.76,56.34,4,4,4.73,0,79.74,79.73,79.73,80.00,41,0.0089,0.0089,292,240,211,0.585,0.596,79.17,80.13,46.42,52.43,55.04,38,40,90,0.98,51.89,2,2,1,104.51,3,0,0,10,9,0,2,201,200,53.45,54.48,5,5,3.86,0,78.51,78.53,78.53,80.00,39,0.0080,0.0080,262,255,52.52,53.09,0,5,5.12,0,79.70,79.79,79.79,80.00,39,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.5,0,1.2,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.9,0,1.2,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.3,0,1.2,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.1,0,1.2,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.8,0,1.2,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:44:00,85.91,86.00,86.00,43,0.0116,0.0116,14.50,3641.88,1,937.68,19.99,45.87,41.53,41.07,35.08,0,10.50,0.00,68.06,41.07,2036.77,84.56,23.39,89.18,0.00,86.47,0,34,0.00,41.87,51.88,782.38,75.29,42.05,79.98,16.32,505,500,442,2.011,2.001,76.48,79.09,52.96,55.72,55.04,48,46,90,7.86,49.91,7.91,8.28,1,544.40,7,3,3,5,5,0,5,462,460,55.82,55.99,6,6,5.04,0,74.99,74.93,74.93,81.00,53,0.0098,0.0098,200,200,55.76,56.36,4,4,4.52,0,79.74,79.70,79.70,80.00,41,0.0089,0.0089,276,240,212,0.591,0.596,79.12,80.12,46.56,52.44,55.04,39,40,90,0.98,52.03,2,2,1,104.32,3,0,0,10,9,0,2,201,200,53.43,54.47,5,5,3.62,0,78.52,78.51,78.51,80.00,39,0.0079,0.0079,263,254,52.56,53.09,0,5,5.07,0,79.73,79.80,79.80,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.9,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.0,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:45:00,85.95,86.00,86.00,44,0.0116,0.0116,14.50,3776.96,1,923.60,19.94,45.87,41.45,41.07,28.88,0,16.69,0.00,68.07,41.07,2035.68,84.91,23.24,89.45,0.00,86.45,0,36,0.00,41.86,51.86,766.12,75.44,41.97,79.98,16.41,494,500,451,1.994,2.001,76.50,79.09,52.98,55.74,55.04,48,46,90,7.80,49.92,7.92,8.28,1,539.28,7,3,3,5,5,0,5,463,460,55.83,56.01,6,6,5.06,0,74.94,74.88,74.88,81.00,53,0.0098,0.0098,201,200,55.80,56.38,4,4,3.06,0,79.72,79.66,79.66,80.00,41,0.0089,0.0089,263,240,209,0.603,0.596,79.18,80.12,46.68,52.46,55.04,39,40,90,0.86,52.13,2,2,1,102.41,3,0,0,10,9,0,2,201,200,53.46,54.48,5,5,4.61,0,78.52,78.49,78.49,80.00,39,0.0079,0.0079,255,253,52.56,53.10,0,5,4.26,0,79.74,79.80,79.80,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,-1,1.1,0.8546,0,0,0,0,0,1,1,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:46:00,86.05,86.00,86.00,45,0.0116,0.0116,14.50,3742.96,1,922.17,19.86,45.89,41.56,41.07,43.31,0,0.00,0.00,67.98,41.07,2035.00,85.58,23.31,90.13,0.00,86.43,0,36,0.00,41.68,51.87,782.17,75.91,41.82,79.98,16.46,501,500,449,1.995,2.001,76.46,79.09,53.02,55.76,55.04,48,46,90,7.81,49.92,7.93,8.28,1,548.45,7,3,3,5,5,0,5,464,460,55.89,56.03,6,6,4.62,0,74.89,74.84,74.84,80.00,53,0.0097,0.0097,201,200,55.83,56.40,4,4,5.47,0,79.69,79.61,79.61,80.00,41,0.0088,0.0088,275,240,181,0.549,0.395,79.19,80.13,46.65,52.51,55.04,39,41,90,1.07,51.94,2,2,1,93.79,3,0,0,10,9,0,2,191,200,53.56,54.52,5,5,4.98,0,78.52,78.47,78.47,80.00,39,0.0079,0.0079,244,252,52.76,53.19,0,5,5.16,0,79.82,79.79,79.79,80.00,41,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,1,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.7,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:47:00,86.17,86.00,86.00,44,0.0116,0.0116,14.50,3812.92,1,922.78,19.87,45.84,41.51,41.07,45.77,0,9.96,0.00,68.12,41.07,2036.47,85.69,23.36,90.42,0.00,86.41,0,37,0.00,41.63,51.89,763.76,75.11,41.79,79.98,16.40,499,500,454,1.990,2.001,76.47,79.11,53.09,55.81,55.04,48,46,90,7.91,49.88,7.95,8.38,1,549.62,7,3,3,5,5,0,5,462,460,55.93,56.08,6,6,5.03,0,74.84,74.79,74.79,80.00,52,0.0097,0.0097,200,200,55.81,56.44,4,4,5.43,0,79.62,79.57,79.57,80.00,41,0.0088,0.0088,279,240,161,0.512,0.395,79.15,80.19,46.34,52.64,55.04,39,42,91,0.93,51.39,2,2,1,90.21,2,0,0,10,9,0,2,184,200,53.67,54.61,5,5,4.94,0,78.53,78.45,78.45,80.00,39,0.0079,0.0079,233,251,52.96,53.33,0,5,2.20,0,79.92,79.79,79.79,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:48:00,86.22,86.00,86.00,43,0.0115,0.0115,14.50,3662.31,1,921.72,19.96,45.78,41.43,41.07,25.03,0,17.93,0.00,68.17,41.07,2037.40,85.32,23.11,90.19,0.00,86.40,0,37,0.00,41.51,51.87,755.45,75.16,41.72,79.98,16.47,504,500,450,2.007,2.001,76.44,79.10,53.05,55.82,55.04,48,46,90,7.86,49.84,7.96,8.38,1,555.38,7,3,3,5,5,0,5,464,460,55.86,56.09,6,6,3.31,0,74.77,74.75,74.75,80.00,52,0.0097,0.0097,202,200,55.81,56.45,4,4,4.82,0,79.55,79.53,79.53,80.00,41,0.0088,0.0088,285,240,159,0.492,0.395,79.19,80.26,45.92,52.73,55.04,39,42,91,0.88,50.85,2,2,1,83.39,2,0,0,10,9,0,2,185,200,53.68,54.67,5,5,4.01,0,78.54,78.43,78.43,80.00,39,0.0079,0.0079,234,251,52.97,53.45,0,5,5.15,0,79.97,79.80,79.80,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:49:00,86.25,86.00,86.00,44,0.0115,0.0115,14.50,3672.32,1,920.13,19.95,45.68,41.37,41.07,10.17,0,11.16,0.01,68.18,41.07,2036.14,84.88,22.99,89.64,0.00,86.42,0,36,0.00,41.49,51.88,762.30,75.64,41.68,79.98,16.62,502,500,443,1.995,2.001,76.39,79.09,52.94,55.78,55.04,47,46,90,7.92,49.70,7.95,8.38,1,548.16,7,3,3,5,5,0,5,450,460,55.84,56.05,6,6,5.12,0,74.71,74.71,74.71,80.00,52,0.0096,0.0096,201,200,55.78,56.43,4,4,4.34,0,79.48,79.49,79.49,80.00,41,0.0088,0.0088,273,240,159,0.455,0.395,79.18,80.31,45.60,52.71,55.04,39,41,90,0.91,50.59,2,2,1,79.65,2,0,0,10,9,0,2,185,200,53.69,54.69,5,5,3.41,0,78.47,78.42,78.42,80.00,39,0.0079,0.0079,232,251,52.96,53.49,0,5,5.09,0,79.99,79.80,79.80,80.00,39,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:50:00,86.27,86.00,86.00,43,0.0115,0.0115,14.50,3513.34,1,931.59,19.98,45.61,41.31,41.07,24.07,0,13.65,0.00,68.21,41.07,2034.55,84.98,23.20,89.53,0.00,86.44,0,37,0.00,41.33,51.88,767.96,75.49,41.59,79.98,16.47,501,500,446,2.032,2.001,76.38,79.11,52.91,55.77,55.04,47,45,90,7.84,49.70,7.94,8.38,1,551.51,7,3,3,5,5,0,5,448,460,55.80,56.04,6,6,4.65,0,74.67,74.67,74.67,80.00,52,0.0096,0.0096,202,200,55.77,56.42,4,4,5.42,0,79.41,79.45,79.45,80.00,41,0.0088,0.0088,275,240,157,0.447,0.395,79.10,80.32,45.39,52.68,55.04,38,41,90,0.87,50.47,2,2,1,82.29,2,0,0,10,9,0,2,186,200,53.64,54.70,5,5,4.94,0,78.39,78.42,78.42,80.00,38,0.0079,0.0079,236,252,52.97,53.49,0,5,5.16,0,79.93,79.80,79.80,80.00,38,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.3,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:51:00,86.33,86.00,86.00,43,0.0115,0.0115,14.50,3728.75,1,919.46,19.98,45.54,41.04,41.07,37.75,0,15.43,0.00,68.25,41.07,2035.99,84.98,23.28,89.57,0.00,86.46,0,34,0.00,41.21,51.87,778.15,74.64,41.67,79.98,16.40,499,500,466,1.986,2.001,76.34,79.09,52.82,55.72,55.04,47,45,90,7.83,49.59,7.92,8.38,1,549.53,7,3,3,5,5,0,5,461,460,55.75,55.98,6,6,5.07,0,74.57,74.64,74.64,80.00,52,0.0096,0.0096,201,200,55.73,56.38,4,4,2.91,0,79.34,79.40,79.40,80.00,40,0.0088,0.0088,273,240,168,0.413,0.395,79.05,80.32,45.26,52.61,55.04,38,40,89,1.20,50.41,2,2,1,78.33,2,0,0,10,9,0,2,192,200,53.53,54.67,5,5,3.93,0,78.32,78.42,78.42,80.00,38,0.0079,0.0079,242,253,52.85,53.45,0,5,4.28,0,79.87,79.81,79.81,80.00,38,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:52:00,86.30,86.00,86.00,43,0.0115,0.0115,14.50,3580.29,1,923.40,19.97,45.47,40.90,41.07,35.29,0,15.31,0.00,68.25,41.07,2037.13,84.87,23.28,89.54,0.00,86.48,0,37,0.00,41.36,51.86,778.18,75.21,41.59,79.98,16.33,498,500,465,1.999,2.001,76.35,79.06,52.71,55.65,55.04,46,45,89,7.89,49.45,7.89,8.38,1,555.46,7,3,3,5,5,0,5,462,460,55.64,55.93,6,6,4.30,0,74.54,74.60,74.60,80.00,52,0.0096,0.0096,201,200,55.68,56.34,4,4,5.44,0,79.30,79.36,79.36,80.00,40,0.0088,0.0088,281,240,170,0.406,0.395,79.03,80.30,45.20,52.53,55.04,37,39,89,0.97,50.44,2,2,1,81.72,2,0,0,10,9,0,2,193,200,53.51,54.60,5,5,4.90,0,78.26,78.41,78.41,80.00,38,0.0079,0.0079,240,254,52.78,53.36,0,6,5.18,0,79.79,79.81,79.81,80.00,38,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,-1,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:53:00,86.24,86.00,86.00,42,0.0115,0.0115,14.50,3633.02,1,922.06,19.90,45.39,40.83,41.07,25.24,0,8.43,0.00,68.26,41.07,2035.18,84.73,23.36,89.46,0.00,86.48,0,36,0.00,41.38,51.86,773.18,75.35,41.52,79.98,16.32,504,500,461,2.018,2.001,76.29,79.02,52.70,55.61,55.04,47,45,89,7.95,49.48,7.87,8.38,1,555.35,7,3,3,5,5,0,5,463,460,55.62,55.88,6,6,5.09,0,74.51,74.57,74.57,80.00,52,0.0095,0.0095,201,200,55.65,56.30,4,4,3.00,0,79.25,79.32,79.32,80.00,40,0.0088,0.0088,270,240,178,0.412,0.395,79.02,80.27,45.16,52.44,55.04,38,39,89,1.13,50.46,2,2,1,77.58,2,0,0,10,9,0,2,198,200,53.41,54.55,6,5,3.89,0,78.22,78.40,78.40,80.00,38,0.0079,0.0079,244,255,52.66,53.28,0,6,4.33,0,79.72,79.82,79.82,80.00,39,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,-1,1.1,0.8546,0,0,0,0,0,1,1,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,1,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,1,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:54:00,86.27,86.00,86.00,43,0.0115,0.0115,14.50,3547.02,1,925.39,20.02,45.35,41.14,41.07,18.93,0,17.11,0.00,68.27,41.07,2034.69,84.56,23.31,89.13,0.00,86.47,0,35,0.00,41.40,51.85,778.24,74.56,41.43,79.98,16.33,504,500,469,1.978,2.001,76.29,79.00,52.70,55.58,55.04,47,45,89,7.72,49.53,7.85,8.38,1,554.38,7,3,3,5,5,0,5,462,460,55.61,55.85,6,6,4.70,0,74.49,74.54,74.54,80.00,52,0.0095,0.0095,201,200,55.72,56.27,4,4,5.44,0,79.22,79.28,79.28,80.00,40,0.0088,0.0088,253,240,183,0.392,0.395,79.03,80.25,45.19,52.39,55.04,38,40,89,0.95,50.59,2,2,1,80.25,2,0,0,10,9,0,2,195,200,53.36,54.48,6,6,4.96,0,78.23,78.39,78.39,80.00,39,0.0078,0.0078,247,255,52.58,53.19,0,6,5.17,0,79.68,79.82,79.82,80.00,39,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.2,0,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:55:00,86.29,86.00,86.00,43,0.0115,0.0115,14.50,3369.13,1,914.26,19.99,45.34,41.23,41.07,18.08,0,13.84,0.00,68.24,41.07,2035.90,84.52,23.13,88.84,0.00,86.46,0,37,0.00,41.38,51.85,751.36,75.02,41.41,79.98,16.32,496,500,470,2.006,2.001,76.29,78.96,52.76,55.59,55.04,47,46,90,7.83,49.60,7.85,8.38,1,551.71,7,3,3,5,5,0,5,463,460,55.72,55.87,6,6,5.09,0,74.47,74.50,74.50,80.00,52,0.0095,0.0095,200,200,55.71,56.27,4,4,5.23,0,79.19,79.23,79.23,80.00,43,0.0088,0.0088,301,240,180,0.401,0.395,79.00,80.22,45.24,52.34,55.04,38,40,89,0.90,50.69,2,2,1,81.88,2,0,0,10,9,0,2,194,200,53.34,54.44,6,6,4.83,0,78.25,78.37,78.37,80.00,39,0.0078,0.0078,248,255,52.59,53.14,0,6,3.71,0,79.65,79.82,79.82,80.00,39,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.2,1,1.1,0.4843,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:56:00,86.31,86.00,86.00,44,0.0115,0.0115,14.50,3159.99,1,919.47,20.01,45.36,41.39,41.07,27.06,0,12.43,0.00,68.25,41.07,2035.47,85.03,23.09,89.07,0.00,86.45,0,37,0.00,41.39,51.84,746.74,75.12,41.63,79.98,16.33,496,500,474,1.986,2.001,76.25,78.94,52.84,55.62,55.04,47,45,90,7.81,49.64,7.87,8.38,1,554.04,7,3,3,5,5,0,5,459,460,55.74,55.90,6,6,5.11,0,74.44,74.46,74.46,80.00,52,0.0094,0.0094,200,200,55.71,56.30,4,4,1.79,0,79.17,79.19,79.19,80.00,41,0.0088,0.0088,262,240,187,0.392,0.395,78.96,80.19,45.29,52.32,55.04,39,40,90,0.97,50.80,2,2,1,76.88,2,0,0,10,9,0,2,193,200,53.34,54.39,6,6,0.04,0,78.28,78.35,78.35,80.00,39,0.0078,0.0078,250,255,52.53,53.09,0,6,4.48,0,79.65,79.83,79.83,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,0,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
07/10  17:57:00,86.27,86.00,86.00,43,0.0115,0.0115,14.50,3308.90,1,920.24,19.98,45.43,41.30,41.07,45.77,0,13.17,0.00,68.30,41.07,2035.99,85.35,23.24,89.52,0.00,86.44,0,37,0.00,41.54,51.84,759.08,74.31,41.78,79.98,16.26,495,500,478,2.004,2.001,76.21,78.92,52.84,55.65,55.04,47,45,90,7.86,49.63,7.88,8.38,1,554.92,7,3,3,5,5,0,5,461,460,55.77,55.92,6,6,5.07,0,74.40,74.43,74.43,80.00,52,0.0094,0.0094,200,200,55.74,56.31,4,4,5.37,0,79.14,79.15,79.15,80.00,41,0.0088,0.0088,282,240,193,0.373,0.395,79.03,80.16,45.37,52.31,55.04,39,40,90,0.84,50.90,2,2,1,81.78,2,0,0,10,9,0,2,195,200,53.30,54.37,6,6,4.90,0,78.31,78.33,78.33,80.00,39,0.0078,0.0078,252,255,52.48,53.05,0,6,3.38,0,79.68,79.83,79.83,80.00,40,0.0086,0.0086,1,1,1,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.4,1,1.1,0.4043,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,0,3,3,1,3.6000,1.2500,0.7,0,1.1,0.8546,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4043,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8546,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,2.5700,0.5,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5546,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4746,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.1,0,1.1,0.4843,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5546,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.6,0,1.1,0.4843,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4843,0,0,0,0,0,0,0
