date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  10:30:00,80.57,80.46,80.46,54,0.0121,0.0121,14.49,6356.76,1,941.65,21.99,48.89,42.84,42.84,19.90,0,0.00,0.00,58.54,42.84,2061.84,84.86,23.35,92.04,0.00,88.84,0,29,0.00,43.15,57.46,863.25,64.29,44.89,79.98,24.40,491,500,563,2.393,2.403,75.00,77.10,56.32,58.70,55.04,56,57,91,7.03,52.67,8.00,8.35,1,706.87,8,4,4,5,5,0,3,642,641,58.82,58.88,7,7,5.02,0,75.24,75.21,75.21,75.00,58,0.0109,0.0109,371,361,58.90,59.04,4,4,3.48,0,74.92,74.90,74.90,75.00,52,0.0098,0.0098,254,240,1133,2.819,2.804,76.18,76.62,52.99,56.30,55.04,47,49,90,6.82,50.18,8,8,1,1069.36,9,1,1,10,9,0,2,274,276,56.37,57.07,4,4,2.22,0,75.13,75.15,75.15,75.00,48,0.0091,0.0091,886,883,56.37,56.42,0,7,4.82,0,75.87,75.82,75.82,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:31:00,80.63,80.51,80.51,54,0.0121,0.0121,14.49,6701.17,1,949.69,21.95,48.90,43.00,42.64,15.19,0,0.00,0.00,58.59,42.64,2060.46,84.80,23.31,91.93,0.00,88.86,0,29,0.00,43.06,57.37,865.96,65.31,44.87,79.98,24.56,502,500,559,2.411,2.403,74.99,77.13,56.34,58.72,55.04,56,57,91,7.00,52.63,8.00,8.35,1,707.15,8,4,4,5,5,0,3,648,641,58.84,58.91,7,7,4.92,0,75.23,75.20,75.20,75.00,58,0.0109,0.0109,363,358,58.95,59.07,4,4,3.70,0,74.95,74.89,74.89,75.00,52,0.0098,0.0098,244,240,1141,2.800,2.804,76.21,76.62,53.03,56.32,55.04,47,50,90,6.65,50.21,8,8,1,1076.68,9,1,1,10,9,0,2,286,275,56.39,57.07,4,4,4.42,0,75.13,75.15,75.15,75.00,48,0.0091,0.0091,880,883,56.37,56.44,0,7,3.67,0,75.85,75.82,75.82,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:32:00,80.67,80.56,80.56,54,0.0121,0.0121,14.49,6667.99,1,944.94,21.99,48.88,43.10,42.64,26.85,0,16.63,0.00,58.64,42.64,2059.73,84.78,23.35,91.88,0.00,88.86,0,29,0.00,42.99,57.47,860.20,65.43,44.69,79.98,24.48,502,500,535,2.436,2.403,74.99,77.13,56.27,58.72,55.04,56,57,91,7.10,52.57,8.00,8.35,1,693.87,8,4,4,5,5,0,3,639,642,58.77,58.90,7,7,4.90,0,75.23,75.20,75.20,75.00,58,0.0110,0.0110,361,354,58.87,59.06,4,4,2.93,0,74.95,74.88,74.88,75.00,52,0.0098,0.0098,247,240,1147,2.799,2.804,76.17,76.63,53.04,56.34,55.04,47,49,90,6.68,50.21,8,8,1,1066.60,9,1,0,10,9,0,2,285,275,56.40,57.07,4,4,4.49,0,75.16,75.14,75.14,75.00,48,0.0091,0.0091,879,883,56.38,56.46,0,7,3.97,0,75.81,75.81,75.81,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.0,-1,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,-0.9,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:33:00,80.76,80.61,80.61,55,0.0121,0.0121,14.49,6266.24,1,948.13,21.98,48.80,43.06,42.64,23.74,0,15.73,0.00,58.68,42.64,2059.72,84.73,23.27,91.87,0.00,88.85,0,28,0.00,43.01,57.47,863.01,64.86,44.61,79.98,24.56,495,500,513,2.433,2.403,75.02,77.12,56.14,58.65,55.04,56,57,90,6.96,52.51,8.00,8.35,1,679.98,8,4,4,5,5,0,3,634,641,58.76,58.84,7,7,4.92,0,75.21,75.20,75.20,75.00,58,0.0110,0.0110,344,352,58.81,59.02,4,4,2.98,0,74.99,74.87,74.87,75.00,52,0.0098,0.0098,233,240,1149,2.824,2.804,76.17,76.61,52.97,56.32,55.04,47,49,90,6.83,50.17,8,8,1,1068.32,9,1,0,10,9,0,2,274,273,56.39,57.07,4,4,4.17,0,75.20,75.14,75.14,75.00,48,0.0091,0.0091,884,884,56.36,56.43,0,7,4.02,0,75.79,75.80,75.80,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:34:00,80.84,80.66,80.66,55,0.0121,0.0121,14.49,6677.68,1,933.37,21.98,48.76,42.85,42.64,34.76,0,11.90,0.00,58.72,42.64,2060.30,85.42,23.01,91.97,0.00,88.86,0,28,0.00,43.08,57.39,866.75,64.64,44.66,79.98,24.47,504,500,517,2.396,2.403,74.98,77.14,56.13,58.62,55.04,56,57,90,6.97,52.55,8.00,8.35,1,690.51,8,4,4,5,5,0,3,643,641,58.71,58.80,7,7,3.26,0,75.15,75.20,75.20,75.00,58,0.0110,0.0110,341,350,58.79,59.00,4,4,5.24,0,74.94,74.87,74.87,75.00,52,0.0098,0.0098,219,240,1151,2.814,2.804,76.18,76.60,52.95,56.30,55.04,47,49,90,6.65,50.18,8,8,1,1081.44,9,1,0,10,9,0,2,275,271,56.38,57.06,4,4,4.63,0,75.19,75.13,75.13,75.00,48,0.0091,0.0091,887,883,56.40,56.41,0,7,4.92,0,75.80,75.80,75.80,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:35:00,80.84,80.71,80.71,54,0.0121,0.0121,14.49,6749.38,1,944.99,21.99,48.81,42.68,42.64,15.94,0,14.27,0.00,58.77,42.64,2058.88,85.60,23.06,92.85,0.00,88.85,0,28,0.00,43.07,57.43,860.83,65.23,44.62,79.98,24.41,502,500,521,2.412,2.403,74.96,77.14,56.14,58.60,55.04,56,56,91,7.02,52.54,8.00,8.35,1,688.31,8,4,4,5,5,0,3,646,642,58.67,58.79,7,7,4.91,0,75.16,75.20,75.20,75.00,58,0.0109,0.0109,349,351,58.79,58.98,4,4,2.91,0,74.89,74.87,74.87,75.00,52,0.0098,0.0098,227,240,1136,2.825,2.804,76.19,76.62,52.94,56.29,55.04,47,49,90,6.68,50.09,8,8,1,1065.66,9,1,0,10,9,0,2,264,270,56.36,57.06,4,4,4.49,0,75.18,75.12,75.12,75.00,48,0.0091,0.0091,881,884,56.31,56.39,0,6,3.98,0,75.83,75.79,75.79,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:36:00,80.82,80.77,80.77,55,0.0121,0.0121,14.49,6560.70,1,943.46,21.98,48.71,42.98,42.64,27.81,0,13.81,0.01,58.83,42.64,2061.10,84.94,23.23,92.12,0.00,88.84,0,29,0.00,42.94,57.41,865.77,65.49,44.65,79.98,24.41,506,500,526,2.392,2.403,74.96,77.12,56.04,58.54,55.04,55,57,90,7.01,52.44,8.00,8.35,1,692.98,8,4,4,5,5,0,3,645,642,58.66,58.73,7,7,3.92,0,75.17,75.19,75.19,75.00,58,0.0109,0.0109,348,353,58.78,58.94,4,4,4.59,0,74.84,74.88,74.88,75.00,52,0.0098,0.0098,250,240,1127,2.816,2.804,76.18,76.61,52.81,56.22,55.04,47,49,90,6.77,50.00,8,8,1,1050.16,9,1,1,10,9,0,2,262,270,56.30,57.03,4,4,3.64,0,75.20,75.12,75.12,75.00,48,0.0091,0.0091,878,884,56.24,56.31,0,6,4.88,0,75.79,75.79,75.79,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,1,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:37:00,80.96,80.82,80.82,54,0.0121,0.0121,14.49,6690.11,1,938.74,21.95,48.72,42.93,42.64,28.13,0,16.82,0.01,58.86,42.64,2060.63,85.08,23.27,92.17,0.00,88.85,0,27,0.00,42.74,57.44,834.35,63.92,44.58,79.98,24.26,504,500,521,2.404,2.403,75.00,77.16,56.10,58.55,55.04,56,57,91,6.90,52.48,8.00,8.35,1,685.62,8,4,4,5,5,0,3,629,641,58.72,58.74,7,7,4.94,0,75.20,75.19,75.19,75.00,58,0.0109,0.0109,361,354,58.75,58.93,4,4,4.13,0,74.82,74.89,74.89,75.00,52,0.0098,0.0098,247,240,1119,2.799,2.804,76.17,76.61,52.79,56.18,55.04,47,49,89,6.62,49.98,8,8,1,1041.91,9,1,1,10,9,0,2,261,272,56.24,57.01,4,4,4.53,0,75.19,75.13,75.13,75.00,48,0.0091,0.0091,873,883,56.17,56.28,0,6,3.66,0,75.78,75.78,75.78,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,-1,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:38:00,81.01,80.87,80.87,54,0.0121,0.0121,14.49,6600.23,1,953.67,22.02,48.68,42.88,42.64,28.45,0,11.08,0.01,58.90,42.64,2062.78,85.01,23.24,92.22,0.00,88.86,0,27,0.00,42.91,57.48,871.21,64.94,44.50,79.98,24.37,506,500,530,2.383,2.403,74.97,77.16,56.05,58.52,55.04,56,56,90,7.02,52.39,8.00,8.35,1,684.74,8,4,4,5,5,0,3,628,640,58.66,58.72,7,7,4.99,0,75.21,75.18,75.18,75.00,58,0.0109,0.0109,360,355,58.74,58.91,4,4,2.94,0,74.83,74.89,74.89,75.00,52,0.0098,0.0098,249,240,1137,2.779,2.804,76.13,76.61,52.75,56.13,55.04,47,49,89,6.67,49.98,8,8,1,1054.42,9,1,1,10,9,0,2,269,275,56.24,56.98,4,4,1.62,0,75.15,75.14,75.14,75.00,48,0.0091,0.0091,884,884,56.15,56.23,0,7,4.52,0,75.76,75.78,75.78,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.0,-1,1.1,0.5776,0,0,0,0,0,1,1,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:39:00,81.06,80.92,80.92,54,0.0121,0.0121,14.49,7017.42,1,938.23,21.94,48.63,42.72,42.64,12.52,0,16.41,0.00,58.95,42.64,2060.13,84.96,23.29,92.33,0.00,88.87,0,27,0.00,42.99,57.38,871.29,65.77,44.40,79.98,24.25,499,500,543,2.377,2.403,74.98,77.18,56.06,58.51,55.04,55,56,91,7.00,52.47,8.00,8.35,1,696.31,8,4,4,5,5,0,3,644,640,58.65,58.70,7,7,4.93,0,75.18,75.18,75.18,75.00,58,0.0109,0.0109,358,353,58.73,58.89,4,4,5.23,0,74.87,74.88,74.88,75.00,52,0.0098,0.0098,244,240,1148,2.781,2.804,76.12,76.60,52.79,56.12,55.04,47,49,90,6.63,50.03,8,8,1,1074.95,9,1,1,10,9,0,2,276,280,56.24,56.95,4,4,4.65,0,75.10,75.15,75.15,75.00,49,0.0091,0.0091,882,884,56.19,56.24,0,7,1.87,0,75.76,75.77,75.77,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,1.2500,1.2,0,1.4,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:40:00,81.06,80.97,80.97,54,0.0121,0.0121,14.49,7012.08,1,948.19,21.95,48.64,42.61,42.64,25.13,0,6.01,0.00,58.99,42.64,2062.24,84.91,23.27,92.30,0.00,88.88,0,27,0.00,43.08,57.44,862.50,65.76,44.43,79.98,24.25,501,500,546,2.401,2.403,74.98,77.19,56.09,58.52,55.04,55,56,91,6.99,52.46,8.00,8.35,1,698.27,8,4,4,5,5,0,3,648,641,58.70,58.71,7,7,4.98,0,75.17,75.18,75.18,75.00,58,0.0109,0.0109,360,350,58.76,58.90,4,4,3.38,0,74.87,74.88,74.88,75.00,51,0.0098,0.0098,235,240,1149,2.809,2.804,76.17,76.60,52.83,56.14,55.04,47,49,90,6.77,49.99,8,8,1,1078.20,9,1,1,10,9,0,2,279,283,56.23,56.94,4,4,4.52,0,75.08,75.15,75.15,75.00,48,0.0091,0.0091,883,884,56.23,56.26,0,7,4.00,0,75.78,75.77,75.77,75.00,47,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,5.5300,4.3000,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,1.2500,1.4,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,6.9600,4.3000,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,1.2500,1.1,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,4.3000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,2.5700,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.2500,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,5.5300,3.4350,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,1.0,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,1,3.6000,3.4350,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.9100,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,1.9100,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,1.0900,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,1.0900,1.9100,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,1.0900,2.5700,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.8,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:41:00,81.19,81.02,81.02,54,0.0121,0.0121,14.49,6586.84,1,948.36,21.95,48.66,42.56,42.64,10.49,0,16.44,0.00,59.03,42.64,2058.95,84.83,23.28,92.19,0.00,88.90,0,27,0.00,42.98,57.40,869.62,64.20,44.54,79.98,24.02,500,500,540,2.431,2.403,74.94,77.23,56.13,58.55,55.04,56,56,91,6.89,52.49,8.00,8.35,1,700.70,8,4,4,5,5,0,3,648,640,58.71,58.73,7,7,5.07,0,75.16,75.18,75.18,75.00,58,0.0108,0.0108,347,346,58.78,58.91,4,4,3.58,0,74.89,74.87,74.87,75.00,52,0.0098,0.0098,248,240,1154,2.790,2.804,76.13,76.61,52.86,56.17,55.04,48,49,90,6.61,50.00,8,8,1,1076.28,9,1,1,10,9,0,2,278,284,56.30,56.94,5,4,2.36,0,75.09,75.15,75.15,75.00,49,0.0090,0.0090,887,884,56.26,56.30,0,7,4.82,0,75.78,75.77,75.77,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,-1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:42:00,81.21,81.07,81.07,54,0.0121,0.0121,14.49,6580.26,1,931.78,21.95,48.64,42.56,42.64,20.00,0,12.11,0.00,59.08,42.64,2060.92,84.73,23.26,92.02,0.00,88.89,0,27,0.00,42.90,57.46,843.83,64.08,44.57,79.98,24.11,490,500,524,2.439,2.403,74.95,77.25,56.07,58.54,55.04,56,57,91,7.02,52.42,8.00,8.35,1,685.76,8,4,4,5,5,0,3,633,632,58.63,58.73,7,7,4.95,0,75.18,75.14,75.14,75.00,58,0.0108,0.0108,346,343,58.77,58.91,4,4,3.46,0,74.88,74.86,74.86,75.00,52,0.0098,0.0098,236,240,1161,2.796,2.804,76.07,76.62,52.92,56.21,55.04,47,49,90,6.79,50.01,8,8,1,1092.05,9,1,1,10,9,0,2,293,282,56.32,56.95,4,4,2.27,0,75.09,75.15,75.15,75.00,48,0.0090,0.0090,886,884,56.31,56.34,0,7,4.68,0,75.76,75.76,75.76,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:43:00,81.28,81.12,81.12,54,0.0120,0.0120,14.49,6492.20,1,932.58,21.94,48.70,42.80,42.64,28.23,0,15.46,0.00,59.12,42.64,2061.51,85.03,23.32,92.05,0.00,88.90,0,26,0.00,42.81,57.38,840.36,65.15,44.56,79.98,24.18,496,500,514,2.450,2.403,74.98,77.28,56.02,58.52,55.04,56,57,91,7.00,52.38,8.00,8.35,1,679.54,8,4,4,5,5,0,3,627,619,58.62,58.71,7,7,4.98,0,75.16,75.08,75.08,75.00,58,0.0107,0.0107,348,341,58.69,58.90,4,4,4.90,0,74.86,74.86,74.86,75.00,52,0.0098,0.0098,235,240,1159,2.777,2.804,76.14,76.63,52.95,56.24,55.04,48,49,90,6.63,50.01,8,8,1,1102.39,9,1,1,10,9,0,2,293,276,56.31,56.97,4,4,4.61,0,75.11,75.13,75.13,75.00,48,0.0090,0.0090,885,884,56.32,56.37,0,7,2.67,0,75.74,75.76,75.76,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.0,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:44:00,81.31,81.17,81.17,54,0.0120,0.0120,14.49,6348.45,1,943.12,21.95,48.67,42.98,42.64,24.49,0,8.79,0.00,59.16,42.64,2061.53,84.89,23.31,92.06,0.00,88.90,0,28,0.00,42.94,57.37,857.06,65.34,44.55,79.98,24.35,485,500,470,2.492,2.403,74.96,77.21,55.84,58.45,55.04,55,56,90,7.05,52.25,8.00,8.35,1,653.40,8,4,4,5,5,0,3,608,606,58.52,58.65,7,7,4.69,0,75.15,75.03,75.03,75.00,58,0.0106,0.0106,329,340,58.55,58.84,4,4,5.32,0,74.86,74.86,74.86,75.00,51,0.0098,0.0098,235,240,1141,2.841,2.804,76.12,76.64,52.93,56.26,55.04,48,49,90,6.86,50.00,8,8,1,1093.78,9,1,1,10,9,0,2,264,263,56.31,56.98,4,4,4.76,0,75.14,75.09,75.09,75.00,49,0.0090,0.0090,898,884,56.31,56.38,0,7,4.95,0,75.73,75.76,75.76,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,-1,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.5,1,1.1,0.4244,0,0,0,0,-2,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  10:45:00,81.41,81.22,81.22,54,0.0120,0.0120,14.50,6716.34,1,948.08,21.96,48.66,42.93,42.64,23.32,0,5.39,0.00,59.20,42.64,2063.82,85.37,23.27,92.35,0.00,88.89,0,27,0.00,43.14,57.39,870.68,64.83,44.50,79.98,24.34,500,500,553,2.165,2.403,74.93,77.10,55.61,58.31,55.04,55,56,90,7.00,52.24,8.00,8.35,1,665.50,8,4,4,5,5,0,3,713,830,58.43,58.51,8,8,4.30,0,74.99,74.97,74.97,74.00,56,0.0106,0.0106,316,339,58.51,58.74,4,4,4.55,0,74.89,74.86,74.86,75.00,51,0.0097,0.0097,233,240,1145,2.824,2.804,76.11,76.64,52.88,56.24,55.04,47,49,90,6.63,50.05,8,8,1,1073.15,9,1,1,10,9,0,2,262,248,56.29,57.00,4,4,3.62,0,75.18,75.05,75.05,75.00,49,0.0090,0.0090,872,884,56.32,56.35,0,6,4.90,0,75.74,75.76,75.76,75.00,48,0.0091,0.0091,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,-0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,1.2500,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,5.5300,4.3000,-0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.9,0,1.1,0.8044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.2,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.1,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
