date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  12:22:00,80.30,80.38,80.38,57,0.0125,0.0125,14.49,3039.30,1,908.88,20.19,46.23,42.32,42.62,16.26,0,13.74,0.00,62.78,42.62,2061.86,85.39,23.29,89.55,0.00,86.65,0,30,0.00,42.41,58.57,724.26,74.00,42.74,79.98,16.53,503,500,345,2.409,2.403,74.74,76.66,52.75,55.84,55.04,50,56,91,7.84,49.88,8.00,8.39,1,563.23,7,3,3,5,5,0,5,464,460,55.88,56.14,6,6,4.91,0,74.31,74.31,74.31,80.00,52,0.0097,0.0097,194,200,55.93,56.54,4,3,5.28,0,76.54,76.53,76.53,80.00,45,0.0089,0.0089,312,240,143,1.782,1.801,76.69,77.72,47.39,54.64,55.04,42,51,86,0.90,53.16,2,2,1,232.07,5,0,0,10,9,0,2,203,200,54.99,56.04,4,4,4.82,0,74.96,75.05,75.05,80.00,43,0.0082,0.0082,196,200,54.73,55.73,0,4,2.47,0,79.10,79.12,79.12,80.00,41,0.0091,0.0091,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,1,1.4,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:23:00,80.37,80.39,80.39,58,0.0125,0.0125,14.49,3080.47,1,923.60,20.23,46.27,42.22,42.62,11.13,0,11.88,0.00,62.81,42.62,2059.70,85.07,23.20,89.31,0.00,86.64,0,31,0.00,42.41,58.52,768.09,74.79,42.73,79.98,16.39,505,500,332,2.409,2.403,74.76,76.72,52.72,55.83,55.04,50,57,91,7.90,49.86,8.00,8.39,1,565.12,7,3,3,5,5,0,5,452,460,55.87,56.13,6,6,4.98,0,74.37,74.33,74.33,80.00,52,0.0097,0.0097,197,200,55.89,56.55,4,4,3.34,0,76.52,76.54,76.54,80.00,45,0.0089,0.0089,336,240,148,1.787,1.801,76.69,77.74,47.40,54.59,55.04,43,52,86,0.92,53.18,2,2,1,229.66,5,0,0,10,9,0,2,203,200,54.97,56.01,4,4,2.27,0,74.97,75.04,75.04,80.00,44,0.0082,0.0082,197,200,54.71,55.70,0,4,4.75,0,79.07,79.15,79.15,80.00,41,0.0091,0.0091,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.8,0,1.2,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.2,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:24:00,80.35,80.41,80.41,58,0.0125,0.0125,14.49,3198.55,1,934.01,20.28,46.24,42.14,42.62,21.71,0,0.00,0.00,62.84,42.62,2061.09,84.85,23.22,89.14,0.00,86.63,0,31,0.00,42.64,58.54,773.90,74.44,42.75,79.98,16.25,499,500,337,2.411,2.403,74.77,76.78,52.70,55.83,55.04,50,57,90,7.83,49.85,8.00,8.39,1,564.49,7,3,3,5,5,0,5,453,460,55.92,56.13,6,6,3.47,0,74.41,74.35,74.35,80.00,53,0.0097,0.0097,198,200,55.90,56.55,4,3,4.71,0,76.50,76.54,76.54,80.00,45,0.0089,0.0089,329,240,155,1.836,1.801,76.64,77.75,47.45,54.54,55.04,42,51,86,0.77,53.28,2,2,1,229.95,5,0,0,10,9,0,2,203,200,54.92,55.98,4,4,3.92,0,75.01,75.04,75.04,80.00,44,0.0082,0.0082,205,200,54.64,55.65,0,4,5.06,0,79.06,79.17,79.17,80.00,42,0.0091,0.0091,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.7,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:25:00,80.39,80.42,80.42,58,0.0125,0.0125,14.49,3148.93,1,921.09,20.23,46.26,42.29,42.62,0.00,0,0.00,0.00,62.86,42.62,2061.04,84.89,23.31,89.04,0.00,86.62,0,31,0.00,42.59,58.58,772.05,75.26,42.70,79.98,16.23,508,500,345,2.372,2.403,74.82,76.79,52.80,55.85,55.04,50,56,91,7.64,49.99,8.00,8.39,1,565.87,7,3,3,5,5,0,5,462,460,55.98,56.15,6,6,5.02,0,74.40,74.38,74.38,80.00,53,0.0097,0.0097,195,200,55.99,56.56,4,3,2.91,0,76.50,76.55,76.55,80.00,45,0.0089,0.0089,309,240,156,1.818,1.801,76.64,77.74,47.57,54.50,55.04,43,51,86,0.86,53.41,2,2,1,228.86,6,0,0,10,9,0,2,202,200,54.91,55.95,4,4,2.41,0,75.03,75.03,75.03,80.00,44,0.0082,0.0082,206,200,54.66,55.60,0,4,4.56,0,79.06,79.19,79.19,80.00,43,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:26:00,80.33,80.43,80.43,57,0.0125,0.0125,14.49,3140.38,1,925.23,20.18,46.27,42.25,42.62,30.37,0,11.53,0.00,62.91,42.62,2060.97,84.97,23.23,89.16,0.00,86.62,0,30,0.00,42.43,58.60,756.33,74.47,42.70,79.98,16.18,503,500,354,2.396,2.403,74.80,76.79,52.83,55.87,55.04,50,56,91,7.87,49.98,8.00,8.39,1,572.72,7,3,3,5,5,0,5,460,460,55.94,56.17,6,6,4.04,0,74.43,74.40,74.40,80.00,53,0.0097,0.0097,203,200,55.96,56.58,4,4,5.33,0,76.50,76.56,76.56,80.00,45,0.0089,0.0089,303,240,157,1.802,1.801,76.72,77.72,47.67,54.47,55.04,43,51,86,0.76,53.49,2,2,1,233.01,6,0,0,10,9,0,2,204,200,54.89,55.92,4,4,4.84,0,75.06,75.03,75.03,80.00,44,0.0081,0.0081,205,200,54.63,55.57,0,4,5.11,0,79.07,79.21,79.21,80.00,43,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:27:00,80.35,80.45,80.45,57,0.0125,0.0125,14.49,3087.60,1,934.59,20.56,46.22,42.24,42.62,31.23,0,0.00,0.00,62.95,42.62,2059.09,84.98,23.25,89.18,0.00,86.61,0,32,0.00,42.39,58.57,776.17,73.92,42.80,79.98,16.53,504,500,355,2.414,2.403,74.85,76.75,52.90,55.91,55.04,50,56,91,7.73,50.00,8.00,8.39,1,573.02,7,3,3,5,5,0,5,467,460,56.01,56.21,6,6,3.68,0,74.42,74.42,74.42,80.00,53,0.0097,0.0097,203,200,55.97,56.60,4,4,5.14,0,76.51,76.56,76.56,80.00,45,0.0089,0.0089,312,240,150,1.804,1.801,76.64,77.71,47.76,54.46,55.04,43,51,86,0.86,53.63,2,2,1,235.16,6,0,0,10,9,0,2,197,200,54.91,55.91,4,4,4.62,0,75.07,75.03,75.03,80.00,44,0.0081,0.0081,205,200,54.66,55.54,0,4,5.07,0,79.12,79.23,79.23,80.00,44,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:28:00,80.35,80.47,80.47,58,0.0125,0.0125,14.49,3258.64,1,937.94,20.56,46.23,42.18,42.62,35.83,0,15.38,0.00,62.96,42.62,2060.15,84.96,23.28,89.27,0.00,86.60,0,31,0.00,42.48,58.70,775.13,73.35,42.68,79.98,16.79,504,500,355,2.395,2.403,74.86,76.76,52.96,55.95,55.04,50,56,91,7.76,50.02,8.00,8.39,1,576.08,7,3,3,5,5,0,5,464,460,56.04,56.25,6,6,4.20,0,74.43,74.44,74.44,80.00,53,0.0097,0.0097,203,200,56.01,56.62,4,4,4.52,0,76.52,76.57,76.57,80.00,45,0.0089,0.0089,299,240,145,1.832,1.801,76.76,77.72,47.75,54.47,55.04,43,52,86,0.73,53.61,2,2,1,226.53,6,0,0,10,9,0,2,194,200,54.93,55.93,4,4,3.70,0,75.09,75.02,75.02,80.00,44,0.0081,0.0081,204,200,54.65,55.55,0,4,5.03,0,79.20,79.25,79.25,80.00,43,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:29:00,80.40,80.48,80.48,58,0.0125,0.0125,14.49,3094.73,1,931.64,20.59,46.21,42.30,42.62,29.20,0,0.00,0.01,63.01,42.62,2060.04,84.89,23.29,89.20,0.00,86.59,0,32,0.00,42.56,58.68,776.48,73.80,42.64,79.98,16.64,502,500,358,2.415,2.403,74.92,76.77,52.99,55.98,55.04,50,56,91,7.61,50.03,8.00,8.39,1,576.44,7,3,3,5,5,0,5,461,460,56.11,56.27,6,6,3.63,0,74.48,74.46,74.46,80.00,53,0.0097,0.0097,204,200,56.05,56.64,4,4,5.18,0,76.55,76.57,76.57,80.00,45,0.0089,0.0089,317,240,141,1.784,1.801,76.79,77.76,47.69,54.49,55.04,44,52,86,0.91,53.56,2,2,1,228.20,6,0,0,10,9,0,2,196,200,54.97,55.96,4,4,4.64,0,75.10,75.02,75.02,80.00,44,0.0081,0.0081,200,200,54.66,55.55,0,4,5.06,0,79.26,79.27,79.27,80.00,44,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:30:00,80.34,80.50,80.50,58,0.0125,0.0125,14.49,3121.51,1,907.44,20.45,46.19,42.28,42.62,21.29,0,10.23,0.00,63.03,42.62,2060.86,84.72,23.24,88.93,0.00,86.58,0,30,0.00,42.59,58.76,765.04,72.96,42.66,79.98,16.74,504,500,341,2.397,2.403,74.90,76.81,52.90,55.98,55.04,50,56,91,7.68,50.01,8.00,8.39,1,564.14,7,3,3,5,5,0,5,452,460,56.04,56.27,6,6,5.02,0,74.51,74.48,74.48,80.00,53,0.0097,0.0097,204,200,55.99,56.65,4,4,3.31,0,76.57,76.57,76.57,80.00,45,0.0089,0.0089,310,240,134,1.814,1.801,76.71,77.81,47.57,54.52,55.04,43,52,86,0.77,53.44,2,2,1,230.84,5,0,0,10,9,0,2,195,200,54.98,55.99,4,4,4.67,0,75.08,75.02,75.02,80.00,44,0.0081,0.0081,199,200,54.67,55.57,0,4,3.85,0,79.32,79.29,79.29,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:31:00,80.32,80.51,80.51,58,0.0125,0.0125,14.49,3241.50,1,936.63,20.41,46.22,42.24,42.56,0.00,0,11.85,0.00,63.06,42.56,2061.39,85.41,23.27,89.58,0.00,86.57,0,31,0.00,42.41,58.73,783.95,73.88,42.67,79.98,16.99,509,500,357,2.389,2.403,74.95,76.83,52.83,55.95,55.04,50,56,90,7.74,49.97,8.00,8.39,1,571.71,7,3,3,5,5,0,5,464,460,56.02,56.25,6,6,3.58,0,74.50,74.50,74.50,80.00,53,0.0097,0.0097,203,200,55.97,56.63,3,4,4.49,0,76.59,76.57,76.57,80.00,45,0.0089,0.0089,329,240,126,1.739,1.600,76.69,77.84,47.44,54.54,55.04,42,52,86,0.94,53.25,2,2,1,213.04,5,0,0,10,9,0,2,192,200,54.99,56.00,4,4,3.66,0,75.07,75.03,75.03,80.00,44,0.0081,0.0081,194,200,54.72,55.59,0,4,5.05,0,79.39,79.31,79.31,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,-1,1.1,0.8776,0,0,0,0,0,1,1,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:32:00,80.32,80.52,80.52,58,0.0125,0.0125,14.49,3292.13,1,931.15,20.40,46.22,42.12,42.56,19.90,0,11.13,0.01,63.09,42.56,2061.22,85.35,23.28,89.79,0.00,86.56,0,31,0.00,42.45,58.80,784.72,74.32,42.67,79.98,16.81,507,500,365,2.372,2.403,74.95,76.80,52.90,55.95,55.04,50,56,91,7.83,49.96,8.00,8.39,1,577.09,7,3,3,5,5,0,5,463,460,56.03,56.25,6,6,5.00,0,74.51,74.52,74.52,80.00,53,0.0097,0.0097,203,200,56.01,56.63,3,4,5.29,0,76.60,76.57,76.57,80.00,46,0.0089,0.0089,334,240,121,1.664,1.600,76.72,77.88,47.24,54.56,55.04,42,52,86,0.83,52.99,2,2,1,206.46,5,0,0,10,9,0,2,194,200,55.00,56.02,4,4,4.83,0,75.04,75.03,75.03,80.00,44,0.0081,0.0081,191,200,54.72,55.61,0,4,2.30,0,79.44,79.33,79.33,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.8044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:33:00,80.35,80.54,80.54,57,0.0124,0.0124,14.49,3274.68,1,922.31,20.38,46.20,42.06,42.56,21.07,0,15.88,0.00,63.12,42.56,2063.17,84.97,23.28,89.40,0.00,86.55,0,31,0.00,42.54,58.79,780.12,73.59,42.68,79.98,16.84,507,500,365,2.400,2.403,74.95,76.77,52.98,55.98,55.04,50,56,91,7.74,49.98,8.00,8.39,1,579.33,7,3,3,5,5,0,5,463,460,56.07,56.28,6,6,5.00,0,74.54,74.54,74.54,80.00,53,0.0097,0.0097,203,200,56.12,56.65,3,4,3.11,0,76.61,76.57,76.57,80.00,45,0.0089,0.0089,330,240,123,1.642,1.600,76.72,77.93,47.03,54.58,55.04,42,52,86,0.74,52.78,2,2,1,197.98,5,0,0,10,9,0,2,200,200,55.01,56.04,4,4,4.66,0,75.02,75.03,75.03,80.00,44,0.0081,0.0081,192,200,54.70,55.62,0,4,3.97,0,79.48,79.35,79.35,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.8044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:34:00,80.38,80.56,80.56,57,0.0124,0.0124,14.49,3097.47,1,932.41,20.44,46.17,42.25,42.56,36.36,0,13.39,0.00,63.15,42.56,2063.69,84.87,23.30,88.91,0.00,86.55,0,32,0.00,42.55,58.69,765.81,73.94,42.64,79.98,16.52,506,500,363,2.401,2.403,75.03,76.79,52.96,55.99,55.04,50,55,91,7.84,49.98,8.00,8.39,1,577.14,7,3,3,5,5,0,5,462,460,56.04,56.28,6,6,4.96,0,74.56,74.56,74.56,80.00,53,0.0097,0.0097,197,200,56.06,56.66,3,3,5.29,0,76.62,76.57,76.57,80.00,45,0.0089,0.0089,306,240,123,1.617,1.600,76.73,77.96,46.90,54.55,55.04,42,52,86,0.99,52.69,2,2,1,202.64,5,0,0,10,9,0,2,200,200,54.99,56.03,4,4,4.84,0,74.99,75.04,75.04,80.00,44,0.0081,0.0081,192,200,54.66,55.60,0,4,2.46,0,79.50,79.37,79.37,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.8044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:35:00,80.37,80.57,80.57,57,0.0124,0.0124,14.49,3191.79,1,911.38,20.42,46.15,42.10,42.56,17.76,0,15.75,0.00,63.18,42.56,2062.33,85.05,23.32,89.27,0.00,86.55,0,30,0.00,42.43,58.82,779.77,73.80,42.67,79.98,16.76,500,500,353,2.411,2.403,75.03,76.81,52.90,55.98,55.04,50,56,91,7.79,49.96,8.00,8.39,1,574.87,7,3,3,5,5,0,5,454,460,56.02,56.27,6,6,4.07,0,74.58,74.57,74.57,80.00,53,0.0098,0.0098,196,200,56.03,56.67,3,3,5.33,0,76.63,76.57,76.57,80.00,45,0.0089,0.0089,331,240,134,1.578,1.600,76.72,77.95,46.87,54.50,55.04,42,51,86,0.77,52.70,2,2,1,200.05,5,0,0,10,9,0,2,200,200,54.92,56.00,4,4,4.85,0,74.96,75.04,75.04,80.00,43,0.0081,0.0081,201,200,54.58,55.55,0,4,5.10,0,79.46,79.39,79.39,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.8044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:36:00,80.43,80.59,80.59,58,0.0124,0.0124,14.49,2988.77,1,937.64,20.41,46.15,42.35,42.56,38.28,0,11.93,0.00,63.20,42.56,2060.57,84.87,23.19,89.06,0.00,86.54,0,30,0.00,42.46,58.72,771.60,74.46,42.57,79.98,16.46,504,500,350,2.396,2.403,75.06,76.83,52.86,55.96,55.04,50,56,91,7.84,49.91,8.00,8.39,1,573.53,7,3,3,5,5,0,5,450,460,56.06,56.26,6,6,5.11,0,74.63,74.59,74.59,80.00,53,0.0098,0.0098,196,200,56.03,56.67,4,3,3.63,0,76.60,76.57,76.57,80.00,45,0.0089,0.0089,324,240,134,1.579,1.600,76.72,77.94,46.91,54.45,55.04,42,51,86,0.98,52.78,2,2,1,195.48,5,0,0,10,9,0,2,199,200,54.92,55.96,4,4,2.53,0,74.95,75.04,75.04,80.00,44,0.0081,0.0081,201,200,54.54,55.49,0,4,4.96,0,79.40,79.41,79.41,80.00,41,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.8044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  12:37:00,80.48,80.60,80.60,57,0.0124,0.0124,14.49,2863.06,1,927.75,20.45,46.11,42.30,42.56,30.48,0,0.00,0.00,63.24,42.56,2060.45,84.89,23.26,88.87,0.00,86.54,0,32,0.00,42.35,58.84,776.98,73.52,42.73,79.98,16.49,500,500,356,2.385,2.403,75.04,76.89,52.87,55.95,55.04,50,56,91,7.76,49.96,8.00,8.39,1,572.92,7,3,3,5,5,0,5,462,460,56.04,56.25,6,6,5.01,0,74.66,74.61,74.61,80.00,53,0.0098,0.0098,196,200,56.03,56.66,4,3,2.90,0,76.58,76.58,76.58,80.00,45,0.0089,0.0089,284,240,133,1.606,1.600,76.70,77.94,46.95,54.41,55.04,42,51,86,0.84,52.86,2,2,1,196.74,5,0,0,10,9,0,2,199,200,54.88,55.93,4,4,4.17,0,74.96,75.04,75.04,80.00,43,0.0081,0.0081,200,200,54.48,55.45,0,4,4.27,0,79.36,79.43,79.43,80.00,43,0.0090,0.0090,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.2,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,6.9600,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.2500,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.6,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,3.4350,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.0,0,1.1,0.8044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
