date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  09:10:00,77.33,77.30,77.30,61,0.0119,0.0119,14.48,5810.43,1,950.73,21.92,49.39,43.85,43.54,24.92,0,2.72,0.00,54.82,43.54,2067.70,84.94,23.31,91.63,0.00,88.42,0,29,0.00,44.27,58.02,870.45,65.30,45.68,79.98,24.48,502,500,720,2.406,2.403,75.27,75.83,56.77,59.16,55.04,54,57,90,6.99,53.12,8.00,8.44,1,821.23,8,3,3,10,9,0,3,609,607,59.17,59.22,6,7,5.06,0,75.30,75.30,75.30,75.00,56,0.0104,0.0104,495,491,59.34,59.42,5,5,4.36,0,75.28,75.30,75.30,75.00,52,0.0099,0.0099,316,240,1093,2.579,2.604,77.01,76.83,52.63,55.79,55.04,45,48,89,6.64,50.52,8,8,1,929.78,9,0,0,10,9,0,2,196,200,55.97,57.03,4,4,3.32,0,74.70,74.65,74.65,75.00,48,0.0089,0.0089,888,884,55.92,55.93,0,7,4.82,0,77.01,76.21,76.21,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:11:00,77.36,77.33,77.33,61,0.0120,0.0120,14.48,5870.11,1,950.28,21.96,49.43,43.80,43.54,37.64,0,12.99,0.00,54.88,43.54,2068.04,84.88,23.30,91.58,0.00,88.40,0,28,0.00,44.18,58.07,859.56,65.14,45.71,79.98,24.46,496,500,707,2.423,2.403,75.27,75.84,56.79,59.19,55.04,53,57,90,6.89,53.13,8.00,8.44,1,811.07,8,3,3,10,9,0,3,590,604,59.20,59.24,6,7,3.96,0,75.29,75.28,75.28,75.00,56,0.0104,0.0104,498,488,59.36,59.44,5,5,5.19,0,75.28,75.29,75.29,75.00,52,0.0099,0.0099,301,240,1092,2.598,2.604,77.00,76.83,52.66,55.82,55.04,45,48,89,6.74,50.53,8,8,1,928.65,9,0,0,10,9,0,2,195,200,55.98,57.03,4,4,4.55,0,74.70,74.65,74.65,75.00,47,0.0089,0.0089,890,884,55.98,55.96,0,7,4.94,0,76.95,76.20,76.20,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.1,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,-0.7,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:12:00,77.42,77.36,77.36,61,0.0120,0.0120,14.48,5780.32,1,949.19,21.92,49.43,43.87,43.54,22.25,0,15.01,0.00,54.93,43.54,2068.01,84.82,23.28,91.46,0.00,88.39,0,28,0.00,44.15,58.01,875.35,65.72,45.68,79.98,24.55,493,500,700,2.450,2.403,75.25,75.83,56.75,59.19,55.04,53,57,90,7.02,53.09,8.00,8.44,1,804.00,8,3,3,10,9,0,3,602,602,59.18,59.25,7,7,4.49,0,75.27,75.27,75.27,75.00,55,0.0104,0.0104,483,485,59.41,59.44,5,5,5.26,0,75.28,75.28,75.28,75.00,52,0.0099,0.0099,301,240,1094,2.579,2.604,77.03,76.83,52.69,55.84,55.04,45,48,89,6.67,50.53,8,8,1,933.06,9,0,0,10,9,0,2,205,200,56.01,57.02,4,4,4.69,0,74.68,74.66,74.66,75.00,48,0.0089,0.0089,882,884,55.91,55.98,0,7,4.63,0,76.93,76.19,76.19,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:13:00,77.44,77.40,77.40,60,0.0120,0.0120,14.49,5706.84,1,938.33,21.97,49.44,43.89,43.54,40.10,0,12.80,0.00,54.98,43.54,2068.85,85.01,23.20,91.46,0.00,88.38,0,28,0.00,44.03,57.97,857.45,65.44,45.59,79.98,24.52,489,500,694,2.422,2.403,75.24,75.82,56.65,59.14,55.04,53,57,90,7.07,53.03,8.00,8.44,1,785.96,8,3,3,10,9,0,3,594,602,59.08,59.22,7,7,4.56,0,75.26,75.27,75.27,75.00,55,0.0104,0.0104,484,481,59.32,59.41,5,5,5.30,0,75.29,75.27,75.27,75.00,52,0.0099,0.0099,302,240,1090,2.623,2.604,77.04,76.83,52.69,55.86,55.04,45,48,89,6.62,50.53,8,8,1,929.66,9,0,0,10,9,0,2,206,200,56.01,57.01,4,4,4.74,0,74.65,74.67,74.67,75.00,48,0.0089,0.0089,877,883,55.96,56.00,0,7,4.92,0,76.96,76.18,76.18,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:14:00,77.48,77.43,77.43,59,0.0120,0.0120,14.49,5947.93,1,935.10,21.94,49.39,43.69,43.54,36.25,0,11.61,0.01,55.03,43.54,2068.25,85.15,23.24,92.00,0.00,88.37,0,28,0.00,43.99,57.97,835.62,65.78,45.60,79.98,24.39,495,500,700,2.384,2.403,75.23,75.82,56.59,59.09,55.04,53,57,89,7.06,53.00,8.00,8.44,1,794.94,8,3,3,10,9,0,3,606,601,59.08,59.17,7,7,4.16,0,75.18,75.26,75.26,75.00,55,0.0104,0.0104,482,479,59.25,59.37,5,5,4.49,0,75.30,75.26,75.26,75.00,51,0.0099,0.0099,334,240,1090,2.613,2.604,77.02,76.85,52.67,55.86,55.04,45,48,89,6.60,50.50,8,8,1,937.37,9,0,0,10,9,0,2,207,200,55.98,57.00,4,4,3.56,0,74.63,74.67,74.67,75.00,48,0.0089,0.0089,878,883,55.94,55.99,0,7,4.85,0,76.99,76.17,76.17,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.3,1,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,0.2,1,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:15:00,77.52,77.46,77.46,61,0.0120,0.0120,14.49,5922.52,1,940.24,21.91,49.35,43.82,43.54,11.02,0,15.22,0.00,55.10,43.54,2068.13,85.28,23.28,92.30,0.00,88.36,0,29,0.00,43.92,57.91,866.12,65.00,45.27,79.98,24.41,491,500,686,2.437,2.403,75.19,75.85,56.58,59.05,55.04,53,57,89,7.06,52.96,8.00,8.44,1,797.27,8,3,3,10,9,0,3,615,602,59.11,59.14,6,7,3.89,0,75.19,75.26,75.26,75.00,55,0.0104,0.0104,471,478,59.30,59.33,5,5,5.31,0,75.29,75.25,75.25,75.00,51,0.0099,0.0099,316,240,1081,2.617,2.604,76.96,76.85,52.63,55.84,55.04,45,48,89,6.59,50.45,8,8,1,927.56,9,0,0,10,9,0,2,198,200,56.00,57.00,4,4,4.70,0,74.64,74.67,74.67,75.00,48,0.0089,0.0089,879,884,55.91,55.96,0,7,4.97,0,76.94,76.16,76.16,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:16:00,77.60,77.50,77.50,61,0.0120,0.0120,14.49,6056.14,1,934.78,21.95,49.25,43.59,43.41,29.09,0,15.41,0.01,55.15,43.41,2068.36,85.31,23.32,92.06,0.00,88.38,0,28,0.00,44.00,57.95,863.57,66.01,45.39,79.98,24.40,489,500,664,2.444,2.403,75.23,75.82,56.49,59.00,55.04,53,57,89,6.99,52.88,8.00,8.44,1,776.25,8,3,3,10,9,0,3,597,601,59.00,59.10,6,7,4.97,0,75.24,75.26,75.26,75.00,55,0.0104,0.0104,467,476,59.22,59.29,5,5,3.09,0,75.31,75.24,75.24,75.00,51,0.0099,0.0099,316,240,1081,2.601,2.604,76.96,76.84,52.55,55.79,55.04,45,48,89,6.85,50.37,8,8,1,916.71,9,0,0,10,9,0,2,196,200,55.93,56.98,4,4,2.04,0,74.65,74.67,74.67,75.00,48,0.0089,0.0089,879,884,55.82,55.91,0,7,4.42,0,76.85,76.15,76.15,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,-1,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:17:00,77.64,77.53,77.53,60,0.0120,0.0120,14.49,6076.79,1,940.75,21.91,49.26,43.68,43.41,32.94,0,0.00,0.00,55.21,43.41,2068.82,85.06,23.34,91.94,0.00,88.40,0,29,0.00,43.77,57.92,865.79,66.14,45.29,79.98,24.33,496,500,659,2.436,2.403,75.19,75.79,56.39,58.94,55.04,53,57,89,7.07,52.83,8.00,8.44,1,768.56,8,3,3,10,9,0,3,594,599,58.92,59.05,7,7,3.45,0,75.23,75.24,75.24,75.00,54,0.0104,0.0104,468,476,59.07,59.25,5,5,5.23,0,75.29,75.24,75.24,75.00,51,0.0099,0.0099,284,240,1085,2.622,2.604,76.87,76.82,52.52,55.76,55.04,45,48,89,6.77,50.32,8,8,1,921.00,9,0,0,10,9,0,2,197,200,55.94,56.97,4,4,4.60,0,74.65,74.67,74.67,75.00,48,0.0089,0.0089,880,884,55.80,55.88,0,7,4.96,0,76.75,76.14,76.14,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:18:00,77.67,77.56,77.56,60,0.0120,0.0120,14.49,5976.94,1,944.02,21.92,49.18,43.60,43.41,30.05,0,5.96,0.00,55.26,43.41,2069.06,84.84,23.25,91.74,0.00,88.41,0,29,0.00,43.72,57.87,862.45,65.74,45.16,79.98,24.33,497,500,673,2.364,2.403,75.18,75.76,56.28,58.85,55.04,53,57,89,7.02,52.74,8.00,8.44,1,769.48,8,3,3,10,9,0,3,595,597,58.85,58.97,7,7,5.04,0,75.21,75.23,75.23,75.00,54,0.0104,0.0104,473,477,59.06,59.17,5,5,3.47,0,75.24,75.24,75.24,75.00,51,0.0099,0.0099,318,240,1095,2.614,2.604,76.85,76.79,52.48,55.71,55.04,45,48,89,6.78,50.29,8,8,1,925.90,9,0,0,10,9,0,2,196,200,55.91,56.95,4,4,2.25,0,74.66,74.68,74.68,75.00,48,0.0089,0.0089,890,884,55.80,55.84,0,7,4.78,0,76.64,76.13,76.13,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.8,-1,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:19:00,77.67,77.59,77.59,60,0.0120,0.0120,14.49,5968.95,1,943.75,21.95,49.10,43.45,43.41,29.20,0,13.66,0.00,55.32,43.41,2067.30,84.85,23.22,91.49,0.00,88.43,0,28,0.00,43.85,57.97,856.76,65.04,45.18,79.98,24.26,496,500,685,2.400,2.403,75.19,75.76,56.35,58.84,55.04,53,57,89,7.08,52.78,8.00,8.44,1,777.48,8,3,3,10,9,0,3,603,596,58.88,58.95,7,7,4.64,0,75.18,75.23,75.23,75.00,54,0.0104,0.0104,475,477,59.09,59.15,5,5,5.33,0,75.24,75.24,75.24,75.00,51,0.0098,0.0098,311,240,1095,2.594,2.604,76.80,76.77,52.48,55.69,55.04,45,48,89,6.79,50.25,8,8,1,941.66,9,0,0,10,9,0,2,198,200,55.91,56.94,4,4,4.77,0,74.66,74.68,74.68,75.00,48,0.0089,0.0089,890,884,55.79,55.82,0,7,4.93,0,76.57,76.12,76.12,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:20:00,77.70,77.63,77.63,59,0.0120,0.0120,14.49,6053.03,1,956.27,21.94,49.07,43.27,43.41,26.63,0,16.49,0.00,55.37,43.41,2067.25,85.19,23.28,91.92,0.00,88.45,0,28,0.00,43.58,58.04,858.34,65.72,45.26,79.98,24.26,503,500,682,2.404,2.403,75.18,75.78,56.36,58.83,55.04,53,57,90,7.11,52.77,8.00,8.44,1,782.50,8,3,3,10,9,0,3,600,595,58.89,58.95,6,7,4.98,0,75.21,75.22,75.22,75.00,55,0.0104,0.0104,476,481,59.05,59.14,5,5,4.26,0,75.23,75.24,75.24,75.00,51,0.0098,0.0098,316,240,1086,2.634,2.604,76.75,76.72,52.48,55.69,55.04,45,48,89,6.64,50.22,8,8,1,935.46,9,0,0,10,9,0,2,199,200,55.90,56.93,4,4,3.26,0,74.66,74.69,74.69,75.00,48,0.0089,0.0089,879,883,55.76,55.82,0,7,4.85,0,76.49,76.11,76.11,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,-1,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,1,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.0,-1,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:21:00,77.67,77.66,77.66,59,0.0120,0.0120,14.49,5980.97,1,953.23,21.95,49.07,43.51,43.41,27.06,0,12.92,0.00,55.43,43.41,2068.86,84.61,23.28,91.62,0.00,88.45,0,28,0.00,43.68,58.01,861.47,65.22,45.16,79.98,24.40,501,500,671,2.422,2.403,75.18,75.79,56.30,58.80,55.04,53,56,89,7.02,52.63,8.00,8.44,1,774.68,8,3,3,10,9,0,3,588,594,58.79,58.92,6,6,4.90,0,75.24,75.21,75.21,75.00,55,0.0104,0.0104,485,487,59.02,59.11,5,5,5.26,0,75.21,75.26,75.26,75.00,51,0.0098,0.0098,299,240,1084,2.609,2.604,76.66,76.68,52.45,55.67,55.04,46,48,89,6.76,50.09,8,8,1,923.67,9,0,0,10,9,0,2,198,200,55.86,56.92,4,4,4.69,0,74.67,74.69,74.69,75.00,48,0.0089,0.0089,880,883,55.75,55.80,0,7,1.36,0,76.36,76.10,76.10,75.00,45,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:22:00,77.67,77.69,77.69,59,0.0120,0.0120,14.49,5938.56,1,945.10,21.92,49.00,43.61,43.41,42.24,0,14.72,0.00,55.48,43.41,2068.83,84.78,23.32,91.37,0.00,88.46,0,28,0.00,43.70,57.98,861.76,65.66,45.06,79.98,24.40,495,500,680,2.377,2.403,75.20,75.78,56.30,58.79,55.04,53,57,90,7.00,52.70,8.00,8.44,1,775.86,8,3,3,10,9,0,3,583,591,58.84,58.90,6,6,3.19,0,75.23,75.20,75.20,75.00,55,0.0103,0.0103,493,495,59.06,59.09,5,5,4.90,0,75.23,75.28,75.28,75.00,51,0.0098,0.0098,332,240,1094,2.602,2.604,76.66,76.63,52.45,55.65,55.04,46,48,89,6.64,50.18,8,8,1,930.97,9,0,0,10,9,0,2,201,200,55.82,56.90,4,4,4.11,0,74.68,74.70,74.70,75.00,48,0.0089,0.0089,874,884,55.74,55.78,0,7,4.92,0,76.28,76.09,76.09,75.00,46,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:23:00,77.70,77.73,77.73,59,0.0120,0.0120,14.49,5686.92,1,943.00,21.88,49.02,43.67,43.41,39.03,0,14.77,0.00,55.53,43.41,2066.47,84.81,23.28,91.32,0.00,88.46,0,28,0.00,43.73,57.93,859.93,64.40,45.11,79.98,24.33,494,500,682,2.399,2.403,75.17,75.75,56.30,58.79,55.04,53,57,90,7.13,52.70,8.00,8.44,1,783.44,8,3,3,10,9,0,3,587,590,58.77,58.89,7,6,4.83,0,75.22,75.19,75.19,75.00,55,0.0103,0.0103,496,502,59.06,59.08,5,5,5.29,0,75.22,75.29,75.29,75.00,51,0.0098,0.0098,307,240,1092,2.601,2.604,76.62,76.58,52.45,55.64,55.04,46,48,89,6.73,50.18,8,8,1,940.22,9,0,0,10,9,0,2,202,200,55.82,56.88,4,4,4.73,0,74.68,74.70,74.70,75.00,48,0.0089,0.0089,880,883,55.77,55.78,0,7,2.80,0,76.22,76.08,76.08,75.00,46,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:24:00,77.76,77.76,77.76,59,0.0120,0.0120,14.49,5867.73,1,949.62,21.94,49.03,43.57,43.41,30.48,0,16.69,0.00,55.59,43.41,2067.72,85.20,23.24,91.54,0.00,88.45,0,29,0.00,43.67,57.91,868.43,65.93,45.13,79.98,24.25,495,500,709,2.362,2.403,75.18,75.80,56.33,58.78,55.04,53,57,90,6.97,52.74,8.00,8.44,1,795.34,8,3,3,10,9,0,3,595,589,58.84,58.89,7,7,3.30,0,75.19,75.19,75.19,75.00,55,0.0103,0.0103,506,507,59.05,59.07,5,5,4.89,0,75.23,75.30,75.30,75.00,52,0.0098,0.0098,305,240,1095,2.607,2.604,76.57,76.56,52.47,55.64,55.04,46,48,89,6.75,50.23,8,8,1,934.70,9,0,0,10,9,0,2,202,200,55.82,56.86,4,4,4.09,0,74.70,74.70,74.70,75.00,48,0.0089,0.0089,878,884,55.78,55.79,0,7,4.93,0,76.20,76.07,76.07,75.00,46,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
06/26  09:25:00,77.78,77.79,77.79,59,0.0120,0.0120,14.49,6065.91,1,946.83,21.90,49.07,43.59,43.41,25.46,0,1.68,0.01,55.64,43.41,2068.56,85.50,23.32,92.27,0.00,88.45,0,29,0.00,43.81,57.85,866.46,64.80,45.04,79.98,24.25,498,500,710,2.361,2.403,75.23,75.82,56.42,58.83,55.04,53,57,90,7.04,52.77,8.00,8.44,1,808.20,8,3,3,10,9,0,3,601,589,58.91,58.92,6,7,3.89,0,75.18,75.18,75.18,75.00,55,0.0103,0.0103,504,511,59.11,59.10,5,5,5.25,0,75.26,75.31,75.31,75.00,52,0.0098,0.0098,313,240,1090,2.620,2.604,76.52,76.52,52.47,55.65,55.04,46,48,89,6.74,50.18,8,8,1,932.24,9,0,0,10,9,0,2,202,200,55.83,56.85,4,4,4.63,0,74.72,74.70,74.70,75.00,48,0.0089,0.0089,879,883,55.77,55.79,0,7,4.98,0,76.13,76.06,76.06,75.00,46,0.0090,0.0090,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,1,3.6000,1.2500,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,2.5700,0.5,1,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,1.2500,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,1,6.9600,2.5700,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.2500,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,1.2500,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,0.9,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.6,0,1.1,0.5044,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,0.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.7,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.5,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0
