date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  09:25:00,77.82,77.79,77.79,58,0.0120,0.0120,14.59,4583.79,1,904.68,16.93,47.38,41.27,43.94,0.00,0,14.74,0.00,70.96,43.94,2046.19,84.58,23.38,90.19,0.00,85.65,0,30,0.00,42.04,56.90,60.63,45.77,42.41,3.13,9.75,708,500,60,0.595,787.161,78.32,77.62,61.71,62.84,63.77,60,61,96,1.06,68.48,2.05,1.93,1,249.51,5,3,4,0,0,0,7,380,460,63.29,63.28,10,10,3.55,0,79.92,79.80,79.80,77.17,62,0.0132,0.0132,392,512,63.28,63.21,10,10,5.17,0,78.62,78.47,78.47,78.17,58,0.0121,0.0121,207,240,888,1.066,819.290,79.31,78.79,60.94,62.90,63.77,58,60,94,1.72,59.60,2,2,1,424.40,6,2,2,10,9,0,2,221,233,62.92,63.78,5,5,4.52,0,77.21,77.25,77.25,77.17,58,0.0124,0.0124,604,636,62.71,62.87,0,10,5.03,0,79.43,79.36,79.36,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:26:00,77.77,77.82,77.82,58,0.0120,0.0120,14.58,3356.93,1,905.88,18.04,45.70,40.95,43.94,5.46,0,9.60,0.00,70.97,43.94,2048.95,84.30,23.41,88.87,0.00,85.70,0,31,0.00,41.84,56.82,55.54,41.69,42.04,3.13,8.19,608,500,86,0.528,787.161,78.32,77.59,61.66,62.91,63.77,60,60,96,0.99,69.05,2.04,1.93,1,271.83,5,2,3,0,0,0,7,355,460,63.26,63.33,10,10,3.85,0,79.92,79.79,79.79,77.17,61,0.0132,0.0132,367,512,63.34,63.27,10,10,5.16,0,78.63,78.49,78.49,78.17,58,0.0121,0.0121,251,240,859,1.032,819.290,79.29,78.77,61.01,62.79,63.77,58,60,94,1.45,61.41,2,2,1,412.72,6,2,2,10,9,0,2,225,244,63.00,63.68,5,5,4.65,0,77.21,77.28,77.28,77.17,60,0.0123,0.0123,595,636,62.89,62.84,0,10,5.04,0,79.41,79.36,79.36,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,1,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:27:00,77.81,77.86,77.86,59,0.0121,0.0121,14.59,2513.26,1,899.48,18.59,44.87,41.43,43.94,7.28,0,9.43,0.00,70.95,43.94,2046.58,84.64,23.39,88.14,0.00,85.74,0,31,0.00,41.55,56.75,66.53,42.78,41.72,3.13,8.60,502,500,122,0.495,787.161,78.29,77.55,61.40,62.94,63.77,60,60,95,0.82,69.58,2.03,1.93,1,347.20,6,2,2,0,0,0,7,344,460,63.37,63.34,10,10,4.60,0,79.94,79.79,79.79,77.17,61,0.0132,0.0132,355,512,63.35,63.28,10,10,5.36,0,78.66,78.52,78.52,78.17,57,0.0121,0.0121,242,240,827,1.001,819.290,79.22,78.74,61.35,62.88,63.77,59,61,95,1.20,63.03,2,2,1,411.78,6,2,2,10,9,0,2,236,253,63.16,63.70,5,5,4.90,0,77.23,77.31,77.31,77.17,62,0.0123,0.0123,587,636,63.18,63.01,0,10,5.01,0,79.45,79.36,79.36,78.17,59,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,1,1.1,0.5044,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:28:00,77.80,77.89,77.89,59,0.0121,0.0121,14.58,2034.24,1,925.49,19.22,44.92,41.71,43.94,9.42,0,10.73,0.00,70.94,43.94,2049.49,84.32,23.41,87.38,0.00,85.75,0,31,0.00,41.89,56.63,126.28,41.54,41.85,3.13,8.47,462,500,144,0.490,787.161,78.34,77.52,61.14,63.08,63.77,59,59,94,0.89,69.63,2.05,1.93,1,475.89,7,2,2,0,0,0,5,342,460,63.49,63.46,10,10,4.09,0,79.85,79.80,79.80,77.17,60,0.0132,0.0132,353,512,63.54,63.40,10,10,5.42,0,78.59,78.55,78.55,78.17,57,0.0121,0.0121,251,240,809,0.970,819.290,79.25,78.71,61.77,63.10,63.77,60,62,96,1.03,64.43,2,2,1,403.38,6,2,2,10,9,0,2,246,260,63.35,63.82,5,5,4.92,0,77.28,77.33,77.33,77.17,62,0.0123,0.0123,577,636,63.43,63.28,0,10,5.06,0,79.47,79.36,79.36,78.17,60,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.4,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.6,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:29:00,77.92,77.92,77.92,61,0.0121,0.0121,14.58,2054.17,1,933.64,19.83,45.14,42.21,43.94,4.07,0,9.78,0.00,71.02,43.94,2047.40,83.93,23.16,86.68,0.00,85.73,0,32,0.00,42.52,56.54,172.01,43.03,42.29,3.13,8.35,528,500,174,0.626,787.161,78.30,77.51,61.04,63.38,63.77,58,60,93,0.95,69.57,2.11,1.93,1,642.01,8,2,2,5,1,0,5,390,460,63.98,63.70,10,10,4.91,0,79.75,79.82,79.82,77.17,59,0.0132,0.0132,406,512,64.05,63.66,10,10,5.40,0,78.49,78.60,78.60,78.17,56,0.0121,0.0121,257,240,845,0.963,819.290,79.27,78.70,61.97,63.30,63.77,60,62,97,1.16,64.80,2,2,1,391.85,6,2,2,10,9,0,2,255,266,63.42,63.92,5,5,4.91,0,77.32,77.34,77.34,77.17,62,0.0123,0.0123,571,636,63.48,63.46,0,10,3.73,0,79.47,79.36,79.36,78.17,59,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:30:00,77.95,77.96,77.96,60,0.0121,0.0121,14.59,2139.16,1,931.30,20.23,45.94,42.80,43.94,11.77,0,11.88,0.00,71.04,43.94,2047.73,84.12,22.94,86.65,0.00,85.69,0,30,0.00,43.01,56.48,200.86,44.56,42.76,3.13,9.38,229,500,858,0.653,787.161,78.54,77.69,62.93,64.27,63.77,61,63,97,1.44,69.91,2.48,2.27,1,412.34,5,3,3,5,5,0,5,466,930,64.66,64.55,10,10,5.03,0,79.47,79.83,79.83,77.17,62,0.0132,0.0132,479,512,64.86,64.57,10,10,3.28,0,78.31,78.65,78.65,78.17,60,0.0120,0.0120,336,240,612,0.874,819.290,79.19,78.66,61.78,63.33,63.77,59,61,96,1.20,64.27,2,2,1,354.44,6,2,2,10,9,0,2,256,271,63.29,63.91,5,5,4.64,0,77.35,77.35,77.35,77.17,61,0.0123,0.0123,554,636,63.23,63.42,0,10,4.04,0,79.42,79.37,79.37,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.4,1,1.1,0.8776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.5,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.1,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.4,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:31:00,78.05,77.99,77.99,58,0.0121,0.0121,14.59,2740.87,1,935.52,20.45,47.19,43.47,43.92,13.16,0,10.58,0.00,71.01,43.92,2050.40,84.89,22.87,88.10,0.00,85.64,0,31,0.00,43.76,56.42,211.14,44.24,43.37,3.12,9.40,367,500,485,0.522,787.161,78.50,77.91,62.11,63.77,63.77,61,62,95,1.90,66.42,2.40,2.27,1,228.81,5,4,4,5,5,0,5,391,930,63.40,64.15,10,10,4.98,0,79.70,79.84,79.84,78.17,60,0.0132,0.0132,405,512,63.33,64.11,10,10,3.21,0,78.59,78.68,78.68,78.17,58,0.0121,0.0121,281,240,706,0.878,819.290,79.17,78.63,61.61,63.22,63.77,58,60,96,1.21,63.81,2,2,1,382.17,6,1,1,10,9,0,2,252,200,63.17,63.81,5,5,4.17,0,77.39,77.36,77.36,78.17,60,0.0123,0.0123,561,636,63.10,63.29,0,10,3.99,0,79.39,79.37,79.37,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.1,1,1.1,0.5776,0,0,0,0,0,-1,1,1,-3,0,3,1,3.6000,2.5700,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,1,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.4,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:32:00,78.13,78.02,78.02,58,0.0121,0.0121,14.58,2812.93,1,940.54,20.38,46.50,43.02,43.92,3.75,0,15.86,0.00,70.99,43.92,2044.15,85.43,23.07,89.15,0.00,85.57,0,30,0.00,43.70,56.36,220.20,47.37,43.80,3.12,9.09,412,500,404,0.531,787.161,78.50,78.00,61.31,62.99,63.77,58,61,93,1.06,63.89,2.00,1.84,1,225.98,4,5,5,5,5,0,5,391,930,63.15,63.43,10,10,5.03,0,79.63,79.83,79.83,78.17,60,0.0132,0.0132,401,512,63.03,63.40,10,10,3.36,0,78.53,78.69,78.69,78.17,57,0.0121,0.0121,256,240,751,0.965,819.290,79.23,78.66,61.55,63.16,63.77,58,60,96,1.03,63.84,2,2,1,396.83,6,1,1,10,9,0,2,230,200,63.25,63.78,5,5,4.66,0,77.45,77.36,77.36,78.17,61,0.0123,0.0123,580,636,63.25,63.24,0,10,3.68,0,79.32,79.38,79.38,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:33:00,78.12,78.06,78.06,58,0.0121,0.0121,14.58,2351.18,1,927.00,20.46,46.10,42.84,43.92,13.59,0,13.58,0.00,71.00,43.92,2045.05,85.24,23.33,88.52,0.00,85.49,0,31,0.00,43.25,56.35,313.94,52.04,43.49,3.12,9.55,430,500,377,0.512,787.161,78.51,78.07,61.48,62.89,63.77,59,61,94,0.95,66.32,2.00,1.84,1,222.75,4,5,5,5,5,0,5,389,930,63.45,63.34,10,10,5.06,0,79.70,79.82,79.82,78.17,61,0.0132,0.0132,398,512,63.35,63.29,10,10,2.35,0,78.62,78.70,78.70,78.17,58,0.0121,0.0121,238,240,771,1.006,819.290,79.22,78.70,61.78,63.26,63.77,59,60,96,1.06,64.83,2,2,1,411.74,6,1,1,10,9,0,2,214,200,63.45,63.88,5,5,1.11,0,77.49,77.37,77.37,78.17,62,0.0123,0.0123,598,636,63.50,63.40,0,10,4.34,0,79.32,79.39,79.39,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,0,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.5,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:34:00,78.23,78.09,78.09,58,0.0121,0.0121,14.58,2214.37,1,939.43,20.63,46.30,43.13,43.92,4.72,0,18.46,0.00,71.00,43.92,2047.59,84.83,23.38,88.00,0.00,85.45,0,30,0.00,43.35,56.34,373.64,55.17,43.39,3.12,8.62,435,500,365,0.526,787.161,78.54,78.13,62.04,63.11,63.77,61,62,96,0.94,68.40,2.00,1.84,1,222.61,4,5,5,5,5,0,5,389,930,63.65,63.55,10,10,5.03,0,79.79,79.82,79.82,78.17,62,0.0132,0.0132,399,512,63.68,63.50,10,10,4.43,0,78.74,78.72,78.72,78.17,60,0.0121,0.0121,286,240,790,1.043,819.290,79.24,78.73,62.07,63.46,63.77,60,61,97,1.18,64.73,2,2,1,431.61,6,1,1,10,9,0,2,205,200,63.59,64.03,4,5,4.75,0,77.49,77.38,77.38,78.17,62,0.0123,0.0123,612,636,63.67,63.61,0,10,3.22,0,79.31,79.39,79.39,78.17,59,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.6,1,1.1,0.8776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:35:00,78.29,78.12,78.12,58,0.0121,0.0121,14.58,2242.02,1,931.67,20.79,46.59,43.34,43.92,4.82,0,0.00,0.00,71.00,43.92,2044.23,84.88,23.36,87.74,0.00,85.42,0,30,0.00,43.52,56.32,445.35,58.18,43.63,3.12,10.83,452,500,346,0.512,787.161,78.55,78.19,62.27,63.27,63.77,61,62,96,1.05,69.35,2.06,1.84,1,222.24,4,6,6,5,5,0,5,390,930,63.69,63.71,10,10,5.12,0,79.83,79.81,79.81,78.17,61,0.0132,0.0132,398,512,63.72,63.65,10,10,3.91,0,78.82,78.73,78.73,78.17,59,0.0121,0.0121,222,240,811,1.047,819.290,79.24,78.76,62.10,63.57,63.77,59,61,97,1.24,64.22,2,2,1,426.54,6,1,1,10,9,0,2,208,200,63.61,64.13,4,5,3.02,0,77.45,77.41,77.41,78.17,61,0.0123,0.0123,611,636,63.62,63.69,0,10,4.88,0,79.30,79.40,79.40,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:36:00,78.32,78.16,78.16,58,0.0121,0.0121,14.58,2446.87,1,937.72,20.95,46.86,43.48,43.92,0.00,0,14.75,0.01,70.99,43.92,2047.22,85.31,23.35,88.53,0.00,85.38,0,30,0.00,43.77,56.27,517.14,60.34,43.88,3.12,11.08,462,500,338,0.519,787.161,78.58,78.23,62.17,63.30,63.77,60,61,96,1.19,69.36,2.03,1.84,1,218.82,4,6,6,5,5,0,5,389,930,63.68,63.73,10,10,5.06,0,79.83,79.81,79.81,78.17,60,0.0132,0.0132,398,512,63.68,63.67,10,10,4.99,0,78.83,78.75,78.75,78.17,59,0.0121,0.0121,220,240,812,1.078,819.290,79.26,78.78,61.98,63.57,63.77,59,60,96,1.40,63.64,2,2,1,436.04,6,1,1,10,9,0,2,200,200,63.51,64.15,4,4,4.76,0,77.40,77.44,77.44,78.17,61,0.0123,0.0123,621,636,63.56,63.63,0,10,3.06,0,79.28,79.40,79.40,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,1,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:37:00,78.39,78.19,78.19,58,0.0121,0.0121,14.58,2570.29,1,935.94,21.01,47.12,43.61,43.92,9.85,0,10.28,0.00,70.99,43.92,2044.90,85.35,23.38,88.81,0.00,85.36,0,31,0.00,43.95,56.22,595.70,64.89,44.08,3.12,11.41,455,500,337,0.523,787.161,78.56,78.25,62.14,63.27,63.77,59,61,96,1.19,69.04,2.02,1.84,1,222.18,4,6,6,5,5,0,5,388,930,63.64,63.70,10,10,5.01,0,79.82,79.81,79.81,78.17,60,0.0132,0.0132,399,512,63.56,63.65,10,10,3.41,0,78.83,78.77,78.77,78.17,58,0.0121,0.0121,264,240,810,1.082,819.290,79.20,78.79,61.87,63.52,63.77,58,60,96,1.40,63.09,2,2,1,429.12,6,1,1,10,9,0,2,202,200,63.52,64.14,4,4,2.81,0,77.39,77.47,77.47,78.17,60,0.0123,0.0123,619,636,63.41,63.56,0,10,4.45,0,79.28,79.40,79.40,78.17,58,0.0126,0.0126,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,1,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:38:00,78.31,78.22,78.22,58,0.0121,0.0121,14.58,2675.44,1,943.51,21.15,47.28,43.69,43.92,0.76,0,15.92,0.00,70.98,43.92,2045.03,85.20,23.45,88.77,0.00,85.33,0,30,0.00,44.05,56.22,642.07,65.57,44.24,3.12,11.58,461,500,331,0.522,787.161,78.60,78.27,62.13,63.24,63.77,59,61,96,1.14,68.60,2.01,1.84,1,218.90,4,6,6,5,5,0,5,388,930,63.59,63.67,10,10,4.98,0,79.80,79.80,79.80,78.17,60,0.0132,0.0132,397,512,63.54,63.62,10,10,3.26,0,78.84,78.79,78.79,78.17,58,0.0121,0.0121,259,240,808,1.064,819.290,79.24,78.80,61.79,63.45,63.77,58,60,95,1.48,62.75,2,2,1,436.22,6,1,1,10,9,0,2,199,200,63.52,64.12,4,4,4.67,0,77.37,77.51,77.51,78.17,61,0.0124,0.0124,620,636,63.41,63.49,0,10,3.83,0,79.28,79.40,79.40,78.17,58,0.0127,0.0127,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:39:00,78.35,78.25,78.25,58,0.0121,0.0121,14.58,2728.63,1,926.97,21.20,47.39,43.74,43.92,0.00,0,0.00,0.00,70.98,43.92,2047.94,85.08,23.48,88.76,0.00,85.32,0,31,0.00,44.11,56.28,698.95,67.81,44.30,3.12,11.52,456,500,333,0.523,787.161,78.57,78.28,62.04,63.17,63.77,59,61,96,1.30,68.24,2.00,1.84,1,222.64,4,7,7,5,5,0,5,387,930,63.49,63.61,10,10,3.26,0,79.80,79.80,79.80,78.17,59,0.0132,0.0132,398,512,63.45,63.55,10,10,4.97,0,78.84,78.81,78.81,78.17,58,0.0121,0.0121,259,240,815,1.074,819.290,79.23,78.81,61.74,63.40,63.77,58,60,95,1.38,62.48,2,2,1,434.66,6,1,1,10,9,0,2,201,200,63.53,64.11,4,4,4.34,0,77.39,77.55,77.55,78.17,60,0.0124,0.0124,622,636,63.37,63.45,0,10,5.02,0,79.31,79.40,79.40,78.17,58,0.0127,0.0127,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.3,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.3,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  09:40:00,78.29,78.29,78.29,57,0.0121,0.0121,14.58,2608.54,1,936.98,21.19,47.17,43.61,43.92,1.72,0,14.18,0.00,70.97,43.92,2047.36,84.94,23.42,88.54,0.00,85.30,0,30,0.00,44.00,56.23,690.93,68.58,44.30,3.12,11.82,475,500,316,0.531,787.161,78.57,78.26,61.90,63.07,63.77,58,60,95,1.13,67.90,2.00,1.84,1,218.30,4,7,7,5,5,0,6,388,930,63.35,63.52,10,10,5.02,0,79.80,79.80,79.80,78.17,59,0.0132,0.0132,400,512,63.36,63.45,10,10,5.29,0,78.85,78.83,78.83,78.17,57,0.0121,0.0121,233,240,827,1.075,819.290,79.28,78.83,61.93,63.47,63.77,59,60,96,1.16,63.89,2,2,1,434.14,6,1,1,10,9,0,2,199,200,63.65,64.16,4,4,4.76,0,77.43,77.59,77.59,78.17,61,0.0124,0.0124,619,636,63.67,63.57,0,10,2.66,0,79.37,79.41,79.41,78.17,59,0.0127,0.0127,1,3,-9999,8.3700,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,1.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,1.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,4.3000,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,2,3,1,5.5300,2.5700,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.2500,1.2,0,1.1,0.4976,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,1.3,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,2.5700,1.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,1.2500,1.7,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,2.1800,4.3000,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,2.5700,1.2,-1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,1.2500,1.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,0.6,0,1.1,0.5044,0,0,1,15,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8776,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-0.3,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,1,2.0500,4.7500,1.6,0,1.1,0.8776,1,1200,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.6,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.2,0,1.1,0.5044,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
