date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  17:09:00,77.81,77.79,77.79,57,0.0117,0.0117,14.56,2411.41,1,930.96,21.11,49.20,45.82,46.06,0.00,0,5.82,0.00,71.05,46.06,2052.50,84.47,23.40,87.83,0.00,85.20,0,34,0.00,46.25,56.93,126.61,35.80,46.33,3.87,9.17,490,500,608,4.362,787.161,77.30,77.25,60.07,63.97,63.18,60,60,88,3.92,57.58,8.00,8.42,1,1199.65,10,3,3,5,5,0,5,448,460,64.20,64.27,5,5,4.37,0,76.98,77.00,77.00,77.58,64,0.0127,0.0127,199,200,64.22,64.41,3,3,5.42,0,76.67,76.61,76.61,77.58,57,0.0113,0.0113,288,240,517,0.646,819.290,79.20,78.86,60.16,62.72,63.18,55,56,93,0.02,69.80,2,2,1,158.40,4,0,0,10,9,0,2,357,443,63.05,63.31,10,10,4.92,0,78.42,78.46,78.46,77.58,54,0.0113,0.0113,458,930,62.90,62.99,0,10,5.09,0,79.45,79.43,79.43,77.58,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:10:00,77.68,77.76,77.76,56,0.0117,0.0117,14.56,2382.21,1,922.07,21.14,49.12,45.72,46.06,0.00,0,13.21,0.00,71.04,46.06,2053.99,84.49,23.42,87.91,0.00,85.19,0,34,0.00,46.11,56.94,137.54,35.77,46.18,3.87,9.16,496,500,626,4.252,787.161,77.28,77.24,60.09,63.97,63.18,60,60,88,3.87,57.65,8.00,8.42,1,1193.43,10,3,3,5,5,0,5,472,460,64.24,64.28,5,5,5.10,0,76.97,77.02,77.02,77.58,63,0.0127,0.0127,198,200,64.23,64.44,3,3,4.41,0,76.73,76.63,76.63,77.58,57,0.0113,0.0113,302,240,525,0.632,819.290,79.19,78.84,60.15,62.75,63.18,55,56,93,0.02,69.83,2,2,1,160.92,4,0,0,10,9,0,2,357,443,63.05,63.33,10,10,4.75,0,78.42,78.46,78.46,77.58,54,0.0114,0.0114,462,930,62.93,63.00,0,10,3.47,0,79.42,79.42,79.42,77.58,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:11:00,77.68,77.72,77.72,57,0.0118,0.0118,14.56,2387.83,1,925.81,21.07,49.06,45.67,46.06,10.92,0,3.41,0.00,71.05,46.06,2051.79,84.44,23.38,87.89,0.00,85.18,0,34,0.00,45.96,56.92,140.26,35.97,46.06,3.87,8.58,492,500,603,4.318,787.161,77.29,77.22,60.06,63.96,63.18,59,60,88,3.93,57.58,8.00,8.42,1,1185.43,10,3,3,5,5,0,5,447,460,64.17,64.28,5,5,5.09,0,77.03,77.04,77.04,77.58,64,0.0127,0.0127,199,200,64.23,64.46,3,3,5.35,0,76.76,76.65,76.65,77.58,56,0.0113,0.0113,314,240,516,0.643,819.290,79.18,78.83,60.15,62.75,63.18,55,56,93,0.03,69.83,2,2,1,158.52,4,0,0,10,9,0,2,358,443,63.05,63.35,10,10,4.86,0,78.40,78.46,78.46,77.58,54,0.0114,0.0114,461,930,62.92,63.00,0,10,3.05,0,79.40,79.42,79.42,77.58,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,1.0,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,1,1.1,0.5044,0,0,0,0,0,-1,1,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:12:00,77.60,77.68,77.68,57,0.0118,0.0118,14.56,2353.84,1,941.89,21.11,48.96,45.62,46.06,0.00,0,0.00,0.01,71.06,46.06,2053.87,84.35,23.42,87.79,0.00,85.18,0,33,0.00,45.89,56.90,146.98,35.98,45.99,3.87,9.15,497,500,623,4.298,787.161,77.30,77.21,59.97,63.93,63.18,59,60,87,3.84,57.46,8.00,8.42,1,1201.99,10,3,3,5,5,0,5,475,460,64.11,64.25,5,5,5.09,0,77.08,77.05,77.05,77.58,63,0.0127,0.0127,197,200,64.15,64.45,3,3,4.77,0,76.76,76.67,76.67,77.58,56,0.0113,0.0113,310,240,518,0.650,819.290,79.19,78.81,60.11,62.76,63.18,54,56,92,0.03,69.80,2,2,1,162.12,4,0,0,10,9,0,2,360,443,63.05,63.35,10,10,4.77,0,78.41,78.46,78.46,77.58,54,0.0114,0.0114,465,930,62.89,62.99,0,10,3.26,0,79.38,79.41,79.41,77.58,54,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:13:00,77.58,77.65,77.65,57,0.0118,0.0118,14.56,2294.25,1,925.12,21.14,48.91,45.55,46.06,0.65,0,16.25,0.00,71.06,46.06,2050.73,84.19,23.41,87.64,0.00,85.17,0,34,0.00,45.88,56.91,134.99,35.66,45.96,3.87,9.07,496,500,613,4.339,787.161,77.31,77.19,59.97,63.90,63.18,59,60,87,3.90,57.48,8.00,8.42,1,1191.99,10,3,3,5,5,0,5,449,460,64.10,64.22,5,5,4.21,0,77.06,77.07,77.07,77.58,63,0.0127,0.0127,199,200,64.17,64.44,3,3,5.37,0,76.77,76.69,76.69,77.58,56,0.0113,0.0113,282,240,511,0.643,819.290,79.15,78.80,60.06,62.73,63.18,54,56,92,0.02,69.81,2,2,1,160.72,4,0,0,10,9,0,2,357,443,63.07,63.34,10,10,4.94,0,78.42,78.46,78.46,77.58,54,0.0114,0.0114,460,930,62.83,62.98,0,10,5.09,0,79.37,79.40,79.40,77.58,54,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:14:00,77.55,77.61,77.61,58,0.0118,0.0118,14.56,2403.73,1,915.28,21.18,48.88,45.40,46.06,12.31,0,15.86,0.00,71.04,46.06,2053.28,84.68,23.41,87.94,0.00,85.15,0,34,0.00,45.86,56.91,100.00,35.98,45.96,3.87,9.02,498,500,613,4.320,787.161,77.33,77.19,59.91,63.87,63.18,59,60,87,3.91,57.41,8.00,8.42,1,1202.86,10,3,3,5,5,0,5,452,460,64.10,64.21,5,5,5.11,0,77.12,77.08,77.08,77.58,63,0.0127,0.0127,203,200,64.17,64.43,3,3,3.84,0,76.75,76.70,76.70,77.58,56,0.0113,0.0113,274,240,522,0.626,819.290,79.16,78.78,60.03,62.71,63.18,54,56,92,0.04,69.78,2,2,1,155.73,4,0,0,10,9,0,2,359,443,63.04,63.33,10,10,2.92,0,78.43,78.46,78.46,77.58,54,0.0114,0.0114,460,930,62.87,62.96,0,10,4.82,0,79.37,79.39,79.39,77.58,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:15:00,77.53,77.58,77.58,58,0.0118,0.0118,14.56,2476.34,1,933.91,21.15,48.79,45.42,46.06,0.00,0,14.32,0.00,71.04,46.06,2052.45,84.94,23.41,88.20,0.00,85.14,0,34,0.00,45.86,56.96,110.24,35.54,45.85,3.87,9.07,497,500,625,4.294,787.161,77.31,77.18,59.96,63.88,63.18,59,60,87,3.82,57.48,8.00,8.42,1,1197.88,10,3,3,5,5,0,5,465,460,64.16,64.21,5,5,4.79,0,77.11,77.09,77.09,77.58,64,0.0127,0.0127,201,200,64.17,64.44,3,3,5.43,0,76.74,76.72,76.72,77.58,56,0.0113,0.0113,293,240,517,0.638,819.290,79.17,78.78,59.99,62.70,63.18,54,56,92,0.03,69.78,2,2,1,160.36,4,0,0,10,9,0,2,357,443,63.04,63.32,10,10,4.93,0,78.44,78.46,78.46,77.58,54,0.0114,0.0114,459,930,62.82,62.95,0,10,4.66,0,79.35,79.38,79.38,77.58,54,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.2,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,-1,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:16:00,77.43,77.54,77.54,58,0.0119,0.0119,14.56,2306.77,1,939.24,21.19,48.77,45.53,46.13,8.35,0,8.80,0.01,71.05,46.13,2054.39,85.04,23.42,88.29,0.00,85.13,0,34,0.00,45.86,56.94,137.79,35.66,45.81,4.04,8.89,495,500,627,4.308,787.161,77.35,77.17,59.99,63.89,62.69,59,60,88,3.75,57.47,8.00,8.42,1,1198.18,10,3,3,5,5,0,5,468,463,64.15,64.22,5,5,5.09,0,77.12,77.10,77.10,77.09,63,0.0127,0.0127,204,200,64.15,64.44,3,3,3.40,0,76.74,76.74,76.74,77.09,56,0.0113,0.0113,296,240,527,0.654,819.290,79.16,78.77,59.98,62.69,62.69,54,56,92,0.03,69.79,2,2,1,156.01,4,0,0,10,9,0,2,355,443,63.01,63.32,10,10,2.39,0,78.44,78.45,78.45,77.09,54,0.0114,0.0114,461,930,62.84,62.95,0,10,4.61,0,79.34,79.38,79.38,77.09,54,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:17:00,77.43,77.50,77.50,58,0.0119,0.0119,14.56,2295.99,1,922.75,21.18,48.84,45.56,46.13,13.70,0,0.00,0.00,71.07,46.13,2054.61,85.06,23.39,88.32,0.00,85.12,0,34,0.00,45.82,56.91,136.61,36.13,45.87,4.04,9.01,503,500,627,4.272,787.161,77.35,77.17,60.02,63.90,62.69,59,60,88,3.90,57.41,8.00,8.42,1,1204.80,10,3,3,5,5,0,5,465,465,64.19,64.23,5,5,3.72,0,77.14,77.11,77.11,77.09,64,0.0127,0.0127,204,200,64.19,64.46,3,3,5.20,0,76.74,76.75,76.75,77.09,56,0.0113,0.0113,281,240,527,0.635,819.290,79.17,78.77,59.98,62.69,62.69,55,56,92,0.03,69.78,2,2,1,160.40,4,0,0,10,9,0,2,360,443,63.05,63.32,10,10,4.65,0,78.44,78.45,78.45,77.09,54,0.0114,0.0114,461,930,62.82,62.95,0,10,5.03,0,79.35,79.37,79.37,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:18:00,77.38,77.47,77.47,58,0.0119,0.0119,14.56,2318.88,1,922.20,21.18,48.87,45.60,46.13,0.00,0,8.55,0.00,71.05,46.13,2051.78,85.02,23.36,88.24,0.00,85.12,0,34,0.00,45.92,56.89,127.00,35.99,45.94,4.04,8.95,499,500,626,4.264,787.161,77.39,77.17,60.05,63.92,62.69,60,60,88,3.89,57.38,8.00,8.42,1,1201.82,10,3,3,5,5,0,5,466,467,64.10,64.25,5,5,5.08,0,77.15,77.12,77.12,77.09,64,0.0127,0.0127,205,200,64.23,64.47,3,3,3.18,0,76.75,76.76,76.76,77.09,56,0.0113,0.0113,299,240,522,0.646,819.290,79.14,78.76,59.97,62.69,62.69,55,56,92,0.02,69.72,2,2,1,155.79,4,0,0,10,9,0,2,357,443,63.05,63.32,10,10,2.86,0,78.45,78.45,78.45,77.09,54,0.0114,0.0114,460,930,62.86,62.95,0,10,4.31,0,79.35,79.36,79.36,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,1.0,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:19:00,77.35,77.43,77.43,59,0.0119,0.0119,14.56,2317.92,1,931.75,21.21,48.93,45.61,46.13,0.00,0,0.00,0.00,71.04,46.13,2053.78,84.91,23.39,88.21,0.00,85.11,0,34,0.00,45.96,56.91,146.39,36.55,45.99,4.04,9.10,503,500,625,4.258,787.161,77.37,77.16,60.05,63.91,62.69,59,60,88,3.92,57.34,8.00,8.42,1,1206.13,10,3,3,5,5,0,5,467,469,64.18,64.24,5,5,4.16,0,77.14,77.13,77.13,77.09,64,0.0127,0.0127,204,200,64.24,64.47,3,3,5.39,0,76.77,76.77,76.77,77.09,56,0.0113,0.0113,271,240,521,0.631,819.290,79.14,78.76,59.96,62.69,62.69,55,56,92,0.03,69.67,2,2,1,158.74,4,0,0,10,9,0,2,354,443,63.04,63.32,10,10,4.88,0,78.45,78.45,78.45,77.09,55,0.0114,0.0114,461,930,62.87,62.94,0,10,5.08,0,79.33,79.35,79.35,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,1,3.6000,3.4350,0.8,-1,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:20:00,77.34,77.40,77.40,59,0.0120,0.0120,14.56,2370.51,1,928.88,21.22,48.97,45.66,46.13,5.46,0,9.52,0.00,71.04,46.13,2053.63,84.84,23.42,88.13,0.00,85.12,0,34,0.00,46.00,56.89,153.88,36.46,46.03,4.04,9.23,500,500,624,4.270,787.161,77.37,77.16,60.08,63.93,62.69,60,60,88,3.93,57.34,8.00,8.42,1,1197.29,10,3,3,5,5,0,5,467,470,64.18,64.26,5,5,5.11,0,77.15,77.13,77.13,77.09,63,0.0127,0.0127,201,200,64.21,64.49,3,3,5.38,0,76.78,76.78,76.78,77.09,56,0.0113,0.0113,282,240,525,0.635,819.290,79.14,78.75,59.95,62.69,62.69,55,56,92,0.03,69.58,2,2,1,161.47,4,0,0,10,9,0,2,359,443,63.02,63.32,10,10,4.88,0,78.45,78.45,78.45,77.09,55,0.0114,0.0114,464,930,62.88,62.95,0,10,3.07,0,79.32,79.35,79.35,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,-1,1.1,0.5776,0,0,0,0,0,1,1,1,-1,1,3,1,6.9600,1.2500,0.7,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,0.6,0,1.1,0.4976,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,1,7.1850,5.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:21:00,77.28,77.36,77.36,59,0.0120,0.0120,14.56,2355.25,1,927.61,21.21,49.00,45.65,46.13,0.00,0,12.99,0.00,71.10,46.13,2055.55,84.69,23.41,88.04,0.00,85.12,0,34,0.00,46.03,56.85,149.60,36.71,46.07,4.04,9.05,503,500,632,4.286,787.161,77.39,77.15,60.11,63.96,62.69,60,61,88,3.96,57.34,8.00,8.42,1,1199.64,10,3,3,5,5,0,5,466,472,64.20,64.28,5,5,4.63,0,77.15,77.14,77.14,77.09,64,0.0127,0.0127,203,200,64.26,64.51,3,3,5.53,0,76.79,76.79,76.79,77.09,59,0.0113,0.0113,283,240,521,0.635,819.290,79.14,78.75,59.95,62.69,62.69,55,57,92,0.03,69.52,2,2,1,160.66,4,0,0,10,9,0,2,360,443,63.12,63.33,10,10,4.98,0,78.45,78.45,78.45,77.09,55,0.0114,0.0114,464,930,62.86,62.95,0,10,5.07,0,79.32,79.34,79.34,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.1,0,1.4,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.2,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,1,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:22:00,77.27,77.32,77.32,59,0.0120,0.0120,14.56,2334.05,1,928.39,21.26,49.02,45.67,46.13,17.22,0,15.11,0.00,71.07,46.13,2054.00,84.57,23.39,87.92,0.00,85.12,0,33,0.00,46.04,56.92,153.96,36.74,46.08,4.04,9.23,496,500,629,4.268,787.161,77.35,77.14,60.20,64.01,62.69,60,61,88,3.93,57.40,8.00,8.42,1,1195.98,10,3,3,5,5,0,5,480,473,64.20,64.33,5,5,4.79,0,77.13,77.15,77.15,77.09,64,0.0128,0.0128,192,200,64.32,64.54,3,3,5.43,0,76.81,76.80,76.80,77.09,57,0.0114,0.0114,298,240,524,0.636,819.290,79.10,78.74,59.96,62.70,62.69,55,57,92,0.03,69.46,2,2,1,161.35,4,0,0,10,9,0,2,361,443,63.05,63.34,10,10,4.98,0,78.46,78.44,78.44,77.09,55,0.0114,0.0114,461,930,62.82,62.97,0,10,4.29,0,79.33,79.33,79.33,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,1.0,0,1.2,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,0,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:23:00,77.27,77.29,77.29,59,0.0120,0.0120,14.55,2329.66,1,935.61,21.24,49.02,45.69,46.13,0.00,0,6.38,0.00,71.08,46.13,2052.52,84.39,23.38,87.76,0.00,85.11,0,34,0.00,46.05,56.89,155.87,35.97,46.08,4.04,9.37,499,500,629,4.264,787.161,77.39,77.14,60.18,64.02,62.69,60,61,88,3.84,57.37,8.00,8.42,1,1197.46,10,3,3,5,5,0,5,481,474,64.24,64.34,5,5,5.02,0,77.14,77.15,77.15,77.09,64,0.0128,0.0128,191,200,64.29,64.57,3,3,3.17,0,76.84,76.81,76.81,77.09,57,0.0114,0.0114,293,240,525,0.639,819.290,79.12,78.74,59.97,62.72,62.69,55,57,92,0.03,69.44,2,2,1,159.22,4,0,0,10,9,0,2,357,443,63.07,63.35,10,10,3.87,0,78.46,78.44,78.44,77.09,55,0.0114,0.0114,464,930,62.85,62.98,0,10,4.11,0,79.32,79.32,79.32,77.09,55,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,1,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:24:00,77.16,77.25,77.25,59,0.0121,0.0121,14.55,2518.02,1,923.90,21.26,49.43,45.93,46.13,0.00,0,10.29,0.00,71.07,46.13,2054.55,84.25,23.46,87.78,0.00,85.12,0,33,0.00,46.30,56.86,135.92,35.48,46.10,4.04,8.01,503,500,631,4.271,787.161,77.40,77.14,60.20,64.04,62.69,60,61,88,3.77,57.51,8.00,8.42,1,1194.86,10,3,3,5,5,0,5,476,475,64.24,64.35,5,5,4.64,0,77.16,77.15,77.15,77.09,64,0.0128,0.0128,196,200,64.32,64.59,3,3,5.42,0,76.84,76.82,76.82,77.09,57,0.0114,0.0114,297,240,527,0.625,819.290,79.07,78.73,59.70,62.62,62.69,55,56,91,0.71,67.18,2,2,1,160.00,4,0,0,10,9,0,2,360,443,62.90,63.29,10,10,4.93,0,78.45,78.43,78.43,77.09,54,0.0114,0.0114,462,930,62.66,62.88,0,10,5.06,0,79.32,79.31,79.31,77.09,54,0.0118,0.0118,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,2.5700,0.8,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,1.1,0,1.1,0.8776,0,0,0,0,0,0,0,0,0,3,3,1,5.5300,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,1.2500,0.9,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,1,6.9600,4.3000,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,0,2,3,1,6.9600,2.5700,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.7,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,3,1,2.1800,4.3000,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,2.1800,2.5700,1.3,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,1,2.1800,1.2500,1.1,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,3.4350,1.1,1,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,1.9100,0.8,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,5.5300,3.4350,0.9,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.9100,0.8,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,3.6000,3.4350,0.8,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.9,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,1,2.0500,2.2500,-0.9,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,1.1,1,1.1,0.4244,0,0,1,15,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,1,15.8850,3.8000,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.6,0,1.1,0.4244,0,0,1,15,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0
