date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
06/26  17:41:00,76.47,76.64,76.64,63,0.0124,0.0124,14.56,2630.15,1,909.28,21.29,49.30,45.71,46.05,0.00,0,7.47,0.00,71.09,46.05,2050.61,86.05,23.42,89.59,0.00,85.37,0,34,0.00,46.02,56.85,108.99,33.30,46.14,4.18,8.54,497,500,505,1.037,787.161,76.90,76.68,60.14,61.67,62.16,62,63,92,3.38,58.11,7.69,8.29,1,397.67,6,4,4,5,5,0,5,547,547,62.05,62.08,10,10,4.11,0,76.85,76.87,76.87,76.56,65,0.0124,0.0124,230,210,62.01,62.38,4,4,5.35,0,76.66,76.57,76.57,76.56,58,0.0113,0.0113,243,240,780,0.590,819.290,78.98,78.44,60.90,62.38,62.16,54,56,95,0.96,65.76,2,2,1,262.16,5,1,0,10,9,0,2,357,443,62.35,62.75,10,10,4.78,0,78.23,78.30,78.30,76.56,54,0.0114,0.0114,459,930,62.35,62.47,0,10,5.04,0,78.93,79.13,79.13,76.56,55,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,-1,1.1,0.8776,0,0,0,0,0,1,1,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,1.2,0,1.7,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,1.2,1,1.7,0.5044,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,1.2,0,1.7,0.5044,0,0,0,0,0,0,0
06/26  17:42:00,76.54,76.60,76.60,63,0.0125,0.0125,14.55,2645.00,1,933.91,21.26,49.27,45.70,46.05,12.20,0,14.05,0.00,71.08,46.05,2052.12,86.04,23.24,89.69,0.00,85.39,0,34,0.00,45.99,56.83,101.02,33.25,46.07,4.18,7.99,512,500,498,1.085,787.161,76.85,76.65,60.14,61.67,62.16,61,63,92,3.40,58.12,7.64,8.17,1,414.04,6,4,4,5,5,0,5,564,531,62.12,62.07,9,10,4.40,0,76.82,76.80,76.80,76.56,63,0.0123,0.0123,219,200,62.04,62.37,4,4,5.22,0,76.55,76.53,76.53,76.56,59,0.0112,0.0112,236,240,776,0.601,819.290,79.00,78.44,60.87,62.32,62.16,54,56,95,0.91,65.76,2,2,1,256.68,5,1,0,10,9,0,2,357,443,62.35,62.69,10,10,4.77,0,78.21,78.28,78.28,76.56,54,0.0115,0.0115,464,930,62.29,62.41,0,10,5.04,0,78.96,79.12,79.12,76.56,55,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.9,0,1.4,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.8,0,1.4,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.9,0,1.4,0.5044,0,0,0,0,0,0,0
06/26  17:43:00,76.44,76.57,76.57,63,0.0125,0.0125,14.56,2611.42,1,935.49,21.21,49.22,45.62,46.05,3.65,0,8.13,0.00,71.06,46.05,2051.83,85.70,23.06,89.58,0.00,85.42,0,34,0.00,45.97,56.81,101.78,32.91,46.04,4.18,8.57,509,500,507,1.139,787.161,76.78,76.61,60.10,61.67,62.16,61,62,92,3.38,58.15,7.60,8.17,1,425.97,6,4,4,5,5,0,5,571,511,62.01,62.06,9,9,4.21,0,76.76,76.71,76.71,76.56,63,0.0122,0.0122,210,200,61.98,62.37,4,4,5.39,0,76.41,76.49,76.49,76.56,59,0.0112,0.0112,268,240,774,0.583,819.290,78.94,78.44,60.84,62.27,62.16,54,56,95,0.86,65.79,2,2,1,254.02,5,1,0,10,9,0,2,356,443,62.29,62.64,10,10,4.88,0,78.22,78.26,78.26,76.56,54,0.0115,0.0115,463,930,62.26,62.36,0,10,5.02,0,79.00,79.11,79.11,76.56,54,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.7,0,1.2,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.6,1,1.2,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.7,0,1.2,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.2,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.8,0,1.2,0.5044,0,0,0,0,0,0,0
06/26  17:44:00,76.40,76.53,76.53,63,0.0125,0.0125,14.55,2575.50,1,926.48,21.20,49.20,45.70,46.05,0.00,0,14.74,0.00,71.07,46.05,2052.49,85.11,23.32,88.77,0.00,85.46,0,34,0.00,46.03,56.79,106.15,32.78,46.01,4.18,8.43,519,500,499,1.236,787.161,76.77,76.58,60.12,61.69,62.16,61,63,93,3.32,58.19,7.56,8.05,1,442.80,6,4,4,5,5,0,5,572,489,62.05,62.08,8,8,4.30,0,76.70,76.62,76.62,76.56,62,0.0121,0.0121,203,200,62.09,62.37,4,4,5.42,0,76.28,76.47,76.47,76.56,61,0.0112,0.0112,245,240,768,0.597,819.290,78.94,78.44,60.84,62.24,62.16,55,57,94,0.90,65.83,2,2,1,250.46,5,0,0,10,9,0,2,357,443,62.27,62.60,10,10,4.94,0,78.24,78.23,78.23,76.56,55,0.0115,0.0115,461,930,62.25,62.34,0,10,5.06,0,79.03,79.10,79.10,76.56,54,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.3,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.7,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:45:00,76.43,76.50,76.50,64,0.0125,0.0125,14.55,2488.50,1,924.45,21.20,49.19,45.64,46.05,3.33,0,16.44,0.00,71.06,46.05,2051.74,85.03,23.35,88.66,0.00,85.50,0,35,0.00,45.92,56.84,100.45,32.80,46.03,4.18,8.48,509,500,493,1.394,787.161,76.72,76.54,60.08,61.71,62.16,60,63,93,3.39,58.18,7.53,8.05,1,459.42,6,4,4,5,5,0,5,553,465,62.12,62.11,7,7,5.08,0,76.67,76.52,76.52,76.56,62,0.0120,0.0120,211,200,62.00,62.38,4,4,5.26,0,76.19,76.45,76.45,76.56,60,0.0112,0.0112,253,240,760,0.605,819.290,78.98,78.44,60.85,62.23,62.16,55,57,95,0.93,65.84,2,2,1,250.90,5,0,0,10,9,0,2,361,443,62.25,62.59,10,10,4.82,0,78.24,78.21,78.21,76.56,55,0.0114,0.0114,463,930,62.26,62.34,0,10,2.82,0,79.04,79.09,79.09,76.56,55,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:46:00,76.35,76.46,76.46,64,0.0125,0.0125,14.55,2560.42,1,927.54,21.25,49.28,45.55,46.04,0.00,0,17.66,0.00,71.04,46.04,2055.84,84.96,23.42,88.62,0.00,85.53,0,33,0.00,45.87,56.83,112.23,32.50,45.97,4.37,8.55,522,500,512,1.598,787.161,76.73,76.51,60.08,61.79,61.63,60,63,93,3.27,58.24,7.78,8.18,1,524.59,7,4,4,5,5,0,5,545,569,62.20,62.20,7,7,4.65,0,76.65,76.42,76.42,76.03,62,0.0120,0.0120,248,359,62.11,62.42,4,4,5.43,0,76.16,76.44,76.44,76.03,59,0.0112,0.0112,222,240,746,0.604,819.290,78.99,78.44,60.83,62.22,61.63,55,57,95,1.09,65.56,3,2,1,243.44,5,0,0,10,9,0,2,359,443,62.20,62.57,10,10,4.96,0,78.23,78.19,78.19,76.03,55,0.0114,0.0114,468,930,62.19,62.33,0,10,5.03,0,79.05,79.08,79.08,76.03,54,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.2,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:47:00,76.31,76.42,76.42,64,0.0126,0.0126,14.55,2607.76,1,926.52,21.29,50.13,45.84,46.04,2.36,0,0.00,0.00,71.06,46.04,2053.51,84.90,23.35,88.62,0.00,85.55,0,34,0.00,46.05,56.79,100.87,31.06,46.02,4.37,7.83,535,500,552,1.323,787.161,76.64,76.46,60.39,61.98,61.63,60,63,94,3.00,58.65,7.87,8.29,1,472.56,6,4,4,5,5,0,5,514,549,62.43,62.38,7,7,3.78,0,76.56,76.33,76.33,76.03,62,0.0119,0.0119,311,356,62.35,62.51,5,4,5.11,0,76.08,76.42,76.42,76.03,59,0.0112,0.0112,233,240,759,0.600,819.290,79.00,78.45,60.52,62.07,61.63,54,57,94,2.12,61.84,4,3,1,245.32,5,0,0,10,9,0,2,355,443,61.81,62.42,10,10,4.50,0,78.23,78.16,78.16,76.03,54,0.0114,0.0114,458,930,61.73,62.12,0,10,5.06,0,79.05,79.08,79.08,76.03,53,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,-1,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:48:00,76.28,76.39,76.39,64,0.0126,0.0126,14.56,3051.82,1,929.08,21.27,49.87,45.81,46.04,6.75,0,9.16,0.00,71.07,46.04,2053.69,85.02,23.42,89.10,0.00,85.55,0,33,0.00,46.33,56.76,78.21,30.12,46.40,4.37,8.77,512,500,524,1.055,787.161,76.59,76.42,60.46,62.04,61.63,60,63,94,2.96,59.17,7.95,8.29,1,398.87,6,4,4,5,5,0,5,494,532,62.31,62.43,8,8,5.02,0,76.41,76.25,76.25,76.03,61,0.0119,0.0119,323,348,62.24,62.51,5,5,5.35,0,76.31,76.40,76.40,76.03,59,0.0112,0.0112,276,240,776,0.579,819.290,78.91,78.42,59.68,61.62,61.63,53,56,92,2.03,59.06,3,3,1,255.13,5,1,0,10,9,0,2,351,443,61.35,61.98,10,10,4.87,0,78.18,78.13,78.13,76.03,54,0.0114,0.0114,458,930,61.21,61.60,0,10,2.91,0,79.01,79.07,79.07,76.03,53,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,1,1.1,0.4244,0,0,0,0,0,-1,1,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,-1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.3,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:49:00,76.29,76.35,76.35,65,0.0126,0.0126,14.55,3054.25,1,914.67,21.19,49.34,45.30,46.04,0.00,0,9.24,0.00,71.06,46.04,2052.85,85.71,23.33,89.75,0.00,85.55,0,33,0.00,45.84,56.75,74.98,30.17,46.15,4.37,8.21,505,500,495,0.924,787.161,76.53,76.38,60.42,61.98,61.63,59,63,94,2.85,59.28,7.96,8.40,1,368.99,6,3,4,5,5,0,5,478,517,62.26,62.38,8,8,4.06,0,76.25,76.19,76.19,76.03,61,0.0119,0.0119,324,330,62.19,62.44,5,5,5.34,0,76.42,76.34,76.34,76.03,58,0.0112,0.0112,247,240,797,0.582,819.290,78.99,78.41,59.34,61.30,61.63,54,57,92,1.65,59.84,3,3,1,261.96,5,0,0,10,9,0,2,356,443,61.35,61.71,10,10,4.78,0,78.16,78.11,78.11,76.03,55,0.0114,0.0114,463,930,61.21,61.33,0,10,5.06,0,79.04,79.06,79.06,76.03,55,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.3,1,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:50:00,76.25,76.32,76.32,64,0.0126,0.0126,14.56,2850.95,1,923.15,21.14,49.07,45.26,46.04,0.00,0,11.38,0.00,71.08,46.04,2051.45,85.41,23.33,89.34,0.00,85.54,0,34,0.00,45.67,56.76,53.70,30.41,45.76,4.37,8.34,499,500,489,0.871,787.161,76.47,76.35,60.36,61.89,61.63,59,63,94,2.86,59.33,7.96,8.40,1,355.78,6,3,4,5,5,0,5,476,505,62.09,62.30,8,8,5.04,0,76.04,76.14,76.14,76.03,61,0.0119,0.0119,315,306,62.01,62.36,5,5,5.39,0,76.50,76.28,76.28,76.03,57,0.0112,0.0112,258,240,796,0.585,819.290,78.99,78.42,59.69,61.31,61.63,56,58,93,1.64,61.04,3,3,1,267.12,5,1,0,10,9,0,2,355,443,61.53,61.75,10,10,4.89,0,78.16,78.08,78.08,76.03,56,0.0113,0.0113,464,930,61.40,61.39,0,10,2.75,0,79.11,79.05,79.05,76.03,56,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.3,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.7,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:51:00,76.23,76.28,76.28,64,0.0126,0.0126,14.56,2640.20,1,941.41,21.15,49.09,45.45,46.04,2.04,0,15.12,0.00,71.07,46.04,2052.08,84.85,23.42,88.67,0.00,85.55,0,33,0.00,45.72,56.77,83.97,30.23,45.68,4.37,8.26,505,500,476,0.852,787.161,76.40,76.30,60.23,61.75,61.63,59,63,93,2.85,59.17,7.92,8.40,1,346.99,6,3,4,5,5,0,5,480,496,62.02,62.17,9,9,4.85,0,75.89,76.09,76.09,76.03,61,0.0119,0.0119,312,279,61.93,62.24,5,5,5.40,0,76.48,76.20,76.20,76.03,57,0.0112,0.0112,255,240,802,0.580,819.290,79.05,78.44,60.03,61.41,61.63,56,58,94,1.58,61.42,3,3,1,267.19,5,0,0,10,9,0,2,355,443,61.61,61.86,10,10,4.93,0,78.15,78.04,78.04,76.03,57,0.0113,0.0113,466,930,61.54,61.52,0,10,4.39,0,79.18,79.04,79.04,76.03,56,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.5,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:52:00,76.24,76.24,76.24,64,0.0127,0.0127,14.56,2545.75,1,931.88,21.14,49.04,45.45,46.04,0.00,0,4.98,0.01,71.08,46.04,2052.48,84.83,23.42,88.50,0.00,85.56,0,34,0.00,45.74,56.77,71.15,29.92,45.78,4.37,6.94,500,500,467,0.892,787.161,76.35,76.25,60.09,61.61,61.63,59,63,93,2.74,59.14,7.86,8.40,1,350.94,6,3,4,5,5,0,5,489,487,61.92,62.03,9,9,4.39,0,75.79,76.06,76.06,76.03,61,0.0119,0.0119,285,254,61.84,62.11,4,4,5.46,0,76.43,76.13,76.13,76.03,57,0.0112,0.0112,211,240,793,0.578,819.290,79.00,78.44,60.16,61.49,61.63,56,58,95,1.51,61.57,3,3,1,258.84,5,0,0,10,9,0,2,350,443,61.63,61.91,10,10,4.96,0,78.12,78.01,78.01,76.03,56,0.0112,0.0112,463,930,61.51,61.59,0,10,5.04,0,79.22,79.02,79.02,76.03,56,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:53:00,76.22,76.21,76.21,65,0.0127,0.0127,14.56,2587.66,1,940.75,21.22,49.04,45.45,46.04,5.78,0,16.21,0.00,71.09,46.04,2051.98,84.71,23.41,88.40,0.00,85.57,0,33,0.00,45.71,56.75,75.21,29.73,45.76,4.37,8.04,505,500,474,0.981,787.161,76.25,76.20,60.07,61.56,61.63,59,63,93,2.80,59.16,7.83,8.40,1,369.26,6,3,4,5,5,0,5,511,478,61.89,61.98,8,9,5.07,0,75.71,76.02,76.02,76.03,62,0.0119,0.0119,262,230,61.83,62.08,4,4,3.78,0,76.34,76.06,76.06,76.03,57,0.0112,0.0112,231,240,791,0.578,819.290,78.96,78.43,60.18,61.53,61.63,56,58,95,1.53,61.55,3,3,1,260.31,5,0,0,10,9,0,2,357,443,61.58,61.93,10,10,2.83,0,78.06,77.97,77.97,76.03,55,0.0112,0.0112,464,930,61.51,61.62,0,10,4.80,0,79.19,79.01,79.01,76.03,55,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,1,1.1,0.4244,0,0,0,0,0,-1,1,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.1,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:54:00,76.56,76.17,76.17,65,0.0127,0.0127,14.56,2632.48,1,924.51,21.22,49.08,45.41,46.04,1.29,0,12.64,0.00,71.06,46.04,2052.64,84.67,23.39,88.32,0.00,85.58,0,35,0.00,45.77,56.81,83.61,30.25,45.79,4.37,8.21,503,500,477,1.116,787.161,76.21,76.17,60.11,61.59,61.63,60,63,94,2.78,59.21,7.83,8.40,1,400.65,6,3,4,5,5,0,5,528,468,62.03,62.01,8,8,4.00,0,75.72,75.98,75.98,76.03,61,0.0119,0.0119,237,209,61.92,62.11,4,4,5.38,0,76.19,76.00,76.00,76.03,58,0.0112,0.0112,227,240,790,0.612,819.290,78.90,78.41,60.03,61.49,61.63,55,57,95,1.53,61.45,3,3,1,260.27,5,1,0,10,9,0,2,356,443,61.51,61.88,10,10,4.84,0,77.97,77.94,77.94,76.03,55,0.0112,0.0112,466,930,61.42,61.59,0,10,5.04,0,79.12,79.00,79.00,76.03,55,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:55:00,76.98,76.14,76.14,64,0.0127,0.0127,14.56,2657.39,1,933.87,21.26,49.11,45.37,46.04,21.50,0,0.00,0.00,71.09,46.04,2052.50,84.61,23.38,88.29,0.00,85.57,0,33,0.00,45.85,56.78,73.67,30.19,45.84,4.37,7.90,498,500,472,1.311,787.161,76.21,76.24,60.18,61.69,61.63,60,63,94,2.84,59.31,7.87,8.40,1,439.99,6,3,4,5,5,0,5,534,460,62.11,62.10,7,7,5.09,0,75.78,75.93,75.93,76.03,62,0.0118,0.0118,220,200,62.06,62.19,4,4,2.95,0,76.02,75.96,75.96,76.03,59,0.0111,0.0111,202,240,769,0.597,819.290,78.88,78.40,59.86,61.42,61.63,54,57,95,1.53,61.29,3,3,1,251.13,5,1,0,10,9,0,2,357,443,61.40,61.80,10,10,2.22,0,77.89,77.91,77.91,76.03,54,0.0112,0.0112,465,930,61.37,61.49,0,10,4.37,0,79.04,78.99,78.99,76.03,54,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.0,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
06/26  17:56:00,77.25,76.10,76.10,63,0.0127,0.0127,14.56,2527.84,1,933.75,21.26,49.08,45.50,46.04,15.09,0,7.44,0.00,71.08,46.04,2050.84,84.56,23.40,88.16,0.00,85.56,0,35,0.00,45.85,56.77,73.99,30.22,45.83,4.37,8.04,508,500,463,1.656,787.161,76.18,76.34,60.27,61.86,61.63,61,64,94,2.81,59.41,7.94,8.40,1,504.03,7,3,4,5,5,0,5,518,460,62.38,62.26,7,7,4.78,0,75.88,75.87,75.87,76.03,62,0.0118,0.0118,221,200,62.31,62.33,4,4,5.41,0,75.82,75.93,75.93,76.03,59,0.0111,0.0111,209,240,751,0.608,819.290,78.77,78.40,59.66,61.31,61.63,54,56,94,1.49,61.10,3,3,1,246.94,5,1,0,10,9,0,2,361,443,61.32,61.72,10,10,4.93,0,77.84,77.88,77.88,76.03,54,0.0112,0.0112,468,930,61.26,61.40,0,10,4.32,0,78.95,78.98,78.98,76.03,54,0.0117,0.0117,1,3,-9999,21.5400,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,0,3,1,3.6000,4.3000,-0.2,0,1.1,0.4244,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,2.5700,0.2,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,1,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,1,3.6000,1.2500,0.5,0,1.1,0.5776,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,4.3000,0.9,0,1.1,0.8776,0,0,0,0,0,0,0,1,0,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,2.5700,0.6,0,1.1,0.5776,0,0,0,0,0,0,0,0,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-1,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4244,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,4.3000,0.9,-1,1.1,0.8776,0,0,0,0,0,0,0,0,-1,0,3,1,6.9600,2.5700,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,1,-1,1,3,1,6.9600,1.2500,0.4,1,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,4.3000,0.0,0,1.1,0.4244,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-1,3,4,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,0,1,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-2,2,2,1,7.1850,3.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,0,-1,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5776,0,0,0,0,0,0,0,0,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,5.8000,1.0,0,1.1,0.8776,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,0,-3,0,2,0,0.0000,0.0000,0.0,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.5044,0,0,0,0,0,0,0
