date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
08/28  16:22:00,76.34,76.82,76.82,73,0.0161,0.0161,14.39,25.91,0,9.91,0.00,48.12,67.35,42.84,3181.82,1,1216.21,23.70,44.07,42.84,2280.09,84.63,0.00,77.87,30.25,87.41,0,33,0.00,43.78,51.58,815.65,67.37,44.50,79.98,19.81,498,500,153,1.981,2.001,74.39,75.60,52.44,55.54,55.04,48,66,90,7.20,51.06,7.86,8.18,1,425.03,6,4,4,3,2,0,7,463,460,55.71,55.87,6,6,5.09,0,72.50,72.58,72.58,78.00,51,0.0088,0.0088,199,200,55.73,56.25,4,4,3.12,0,77.25,77.23,77.23,78.00,44,0.0089,0.0089,268,240,794,2.202,2.202,77.60,77.26,52.41,55.18,55.04,44,47,91,4.17,50.25,4,4,1,540.60,7,0,0,10,9,0,2,203,200,55.37,56.34,4,4,4.38,0,77.18,77.21,77.21,78.00,44,0.0090,0.0090,533,540,55.25,55.43,0,5,3.70,0,77.90,77.80,77.80,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.6,-1,1.4,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.6,1,1.4,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.8,-1,1.4,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.5,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.7,0,1.4,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.7,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.5,0,1.4,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.7,0,1.4,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.7,0,1.4,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.5,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,-1,1.4,0.5416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.8,0,1.4,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.5,0,1.4,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.7,0,1.4,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.6,0,1.4,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.8,0,1.4,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.4,0,1.4,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.7,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.5,0,1.4,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.9,0,1.4,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:23:00,76.20,76.64,76.64,75,0.0161,0.0161,14.38,15.08,0,13.17,0.00,48.07,67.36,42.84,3728.88,1,1199.96,23.76,43.29,42.84,2282.09,84.96,0.00,77.86,34.27,88.04,0,31,0.00,44.27,51.60,809.57,66.50,43.93,79.98,19.80,488,500,144,2.009,2.001,74.37,75.47,52.32,55.53,55.04,48,66,90,7.05,50.73,7.86,8.28,1,421.37,6,4,4,3,2,0,7,452,460,55.62,55.87,6,6,4.43,0,72.53,72.63,72.63,78.00,50,0.0090,0.0090,201,200,55.71,56.25,4,4,4.29,0,77.21,77.20,77.20,78.00,44,0.0089,0.0089,287,240,790,2.183,2.202,77.54,77.21,52.29,55.16,55.04,44,47,91,4.17,49.96,4,4,1,531.24,7,0,0,10,9,0,2,202,200,55.28,56.32,4,4,3.30,0,77.12,77.18,77.18,78.00,44,0.0090,0.0090,531,538,55.16,55.40,0,5,5.04,0,77.88,77.80,77.80,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.4,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.4,0,1.2,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.6,0,1.2,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.2,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.6,0,1.2,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.6,1,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.3,0,1.2,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.5,0,1.2,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.5,-1,1.2,0.5416,0,0,0,0,0,1,1,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.9,0,1.2,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.7,0,1.2,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.3,0,1.2,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.2,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.3,0,1.2,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.6,0,1.2,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.2,0,1.2,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.5,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.2,0,1.2,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.8,1,1.2,0.4729,0,0,0,0,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:24:00,76.09,76.46,76.46,74,0.0161,0.0161,14.38,19.47,0,15.26,0.00,47.96,67.37,42.84,3661.63,1,1221.72,23.76,44.01,42.84,2280.07,84.98,0.00,77.86,34.24,87.86,0,32,0.00,43.77,51.63,813.18,66.84,44.29,79.98,19.96,493,500,146,1.984,2.001,74.36,75.37,52.16,55.48,55.04,48,67,89,7.25,50.76,7.84,8.29,1,427.42,6,4,4,3,2,0,7,460,460,55.56,55.83,6,6,3.26,0,72.53,72.69,72.69,78.00,50,0.0091,0.0091,198,200,55.57,56.23,4,4,4.81,0,77.16,77.18,77.18,78.00,43,0.0090,0.0090,280,240,798,2.198,2.202,77.51,77.17,52.20,55.11,55.04,44,46,90,4.11,50.00,4,4,1,532.60,7,0,0,10,9,0,2,205,200,55.23,56.30,4,4,4.03,0,77.07,77.13,77.13,78.00,44,0.0090,0.0090,530,536,55.12,55.36,0,5,5.07,0,77.85,77.80,77.80,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.4,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,0.7,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:25:00,75.87,76.28,76.28,74,0.0161,0.0161,14.38,13.71,0,14.01,0.00,47.92,67.37,42.84,3137.67,1,1227.56,23.86,43.27,42.84,2280.98,85.17,0.00,77.85,34.07,88.22,0,34,0.00,44.00,51.63,820.43,66.11,44.04,79.98,19.96,497,500,146,1.990,2.001,74.36,75.27,52.17,55.45,55.04,48,66,90,7.05,50.75,7.84,8.29,1,424.87,6,4,4,3,2,0,7,459,460,55.59,55.80,6,6,4.87,0,72.57,72.76,72.76,78.00,51,0.0092,0.0092,198,200,55.60,56.21,4,4,5.36,0,77.13,77.15,77.15,78.00,43,0.0090,0.0090,265,240,796,2.206,2.202,77.53,77.13,52.16,55.08,55.04,44,46,90,4.15,49.98,4,4,1,536.88,7,0,0,10,9,0,2,203,200,55.23,56.28,4,4,4.85,0,77.05,77.08,77.08,78.00,44,0.0090,0.0090,531,534,55.11,55.32,0,5,3.15,0,77.84,77.79,77.79,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.1,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.3,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:26:00,75.68,76.10,76.10,74,0.0161,0.0161,14.38,15.04,0,13.54,0.00,47.79,67.38,42.84,3914.68,1,1224.10,23.86,43.59,42.84,2281.20,85.05,0.00,77.84,34.13,88.01,0,31,0.00,43.84,51.66,821.33,66.39,43.94,79.98,19.96,494,500,156,1.985,2.001,74.30,75.14,52.13,55.41,55.04,48,66,89,7.11,50.59,7.84,8.29,1,425.27,7,4,4,3,2,0,7,466,460,55.59,55.77,6,6,5.04,0,72.64,72.82,72.82,78.00,52,0.0093,0.0093,200,200,55.53,56.18,4,4,5.29,0,77.09,77.13,77.13,78.00,43,0.0090,0.0090,279,240,807,2.192,2.202,77.50,77.09,52.13,55.03,55.04,44,47,90,4.23,49.85,4,4,1,536.33,7,0,0,10,9,0,2,203,200,55.19,56.25,4,4,4.78,0,77.01,77.02,77.02,78.00,44,0.0089,0.0089,544,533,55.09,55.29,0,5,2.62,0,77.82,77.79,77.79,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:27:00,75.60,75.92,75.92,76,0.0160,0.0160,14.38,18.78,0,12.42,0.00,47.82,67.39,42.84,3253.35,1,1225.30,23.88,43.63,42.84,2282.41,84.99,0.00,77.84,34.24,87.91,0,32,0.00,43.80,51.69,811.75,66.23,44.17,79.98,20.17,500,500,153,2.015,2.001,74.30,75.03,52.16,55.40,55.04,49,68,90,7.21,50.73,7.85,8.29,1,422.62,7,4,4,3,2,0,7,471,460,55.56,55.76,6,6,4.99,0,72.75,72.87,72.87,78.00,53,0.0094,0.0094,200,200,55.57,56.17,4,4,5.35,0,77.07,77.10,77.10,78.00,44,0.0090,0.0090,267,240,810,2.200,2.202,77.47,77.05,52.18,55.03,55.04,44,47,90,4.07,49.99,4,4,1,541.48,7,0,0,10,9,0,2,202,200,55.23,56.24,4,4,4.86,0,77.01,76.97,76.97,78.00,45,0.0089,0.0089,546,531,55.10,55.28,0,5,2.91,0,77.75,77.79,77.79,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.4,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4729,0,0,0,0,0,-1,1,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:28:00,75.49,75.74,75.74,75,0.0160,0.0160,14.38,29.52,0,10.88,0.00,47.79,67.39,42.84,3625.49,1,1223.57,23.86,43.15,42.84,2282.59,84.89,0.00,77.84,34.23,88.02,0,31,0.00,44.10,51.68,817.28,66.07,43.86,79.98,20.28,495,500,138,2.017,2.001,74.33,74.96,52.14,55.40,55.04,50,68,90,7.13,50.63,7.85,8.29,1,420.85,6,4,4,3,2,0,7,454,460,55.57,55.75,6,6,4.78,0,72.90,72.91,72.91,78.00,53,0.0094,0.0094,201,200,55.60,56.17,4,4,5.39,0,77.04,77.08,77.08,78.00,44,0.0090,0.0090,276,240,799,2.209,2.202,77.49,77.03,52.20,55.04,55.04,44,47,90,4.28,49.88,4,4,1,540.61,7,0,0,10,9,0,2,203,200,55.22,56.24,4,4,4.87,0,76.98,76.91,76.91,78.00,45,0.0089,0.0089,530,529,55.10,55.30,0,5,4.02,0,77.79,77.79,77.79,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,-1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:29:00,75.31,75.56,75.56,76,0.0160,0.0160,14.38,15.08,0,11.12,0.00,47.74,67.40,42.84,3583.69,1,1212.81,23.86,43.91,42.84,2279.58,84.57,0.00,77.83,34.56,87.41,0,32,0.00,43.72,51.69,821.63,66.05,44.10,79.98,20.33,496,500,138,2.011,2.001,74.31,74.89,52.03,55.36,55.04,50,69,89,7.24,50.66,7.84,8.29,1,418.34,6,4,4,3,2,0,7,448,460,55.50,55.73,6,6,5.05,0,73.00,72.95,72.95,78.00,53,0.0095,0.0095,200,200,55.51,56.14,4,4,5.29,0,77.03,77.05,77.05,78.00,44,0.0090,0.0090,257,240,785,2.205,2.202,77.47,77.01,52.12,55.02,55.04,44,47,90,4.10,49.88,4,4,1,529.70,7,0,0,10,9,0,2,195,200,55.20,56.24,4,4,4.80,0,76.95,76.86,76.86,78.00,45,0.0089,0.0089,529,527,55.04,55.28,0,5,3.12,0,77.79,77.78,77.78,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.4,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:30:00,75.21,75.38,75.38,77,0.0160,0.0160,14.38,14.81,0,15.71,0.00,47.77,67.41,42.84,3265.00,1,1215.89,23.82,43.21,42.84,2279.24,85.04,0.00,77.82,34.15,88.01,0,33,0.00,43.78,51.71,814.81,66.74,43.98,79.98,20.18,496,500,151,2.001,2.001,74.30,74.80,52.09,55.35,55.04,50,69,90,7.16,50.73,7.84,8.28,1,424.41,6,4,4,3,2,0,7,467,460,55.54,55.71,6,6,5.10,0,73.01,72.99,72.99,78.00,54,0.0095,0.0095,199,200,55.55,56.12,4,4,5.26,0,77.01,77.02,77.02,78.00,44,0.0090,0.0090,268,240,786,2.208,2.202,77.45,76.97,52.08,54.99,55.04,44,47,90,4.16,49.88,4,4,1,530.01,7,0,0,10,9,0,2,194,200,55.19,56.24,4,4,4.74,0,76.90,76.81,76.81,78.00,44,0.0089,0.0089,532,525,55.08,55.25,0,5,2.81,0,77.79,77.78,77.78,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,-1,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:31:00,75.02,75.20,75.20,76,0.0160,0.0160,14.38,9.97,0,10.06,0.00,47.75,67.41,43.56,3072.56,1,1227.37,23.81,44.90,43.56,2281.03,84.99,0.00,77.82,34.07,87.48,0,33,0.00,43.84,51.72,819.45,66.14,44.00,79.98,20.20,512,500,146,1.995,2.001,74.30,74.71,52.17,55.36,55.04,51,69,90,7.10,50.69,7.85,8.29,1,425.09,7,4,4,3,2,0,7,466,460,55.49,55.72,6,6,5.06,0,73.06,73.03,73.03,78.00,54,0.0096,0.0096,200,200,55.51,56.13,4,4,3.86,0,77.00,77.00,77.00,78.00,45,0.0090,0.0090,291,240,772,2.216,2.202,77.43,76.95,52.01,54.95,55.04,44,47,90,4.17,49.76,4,4,1,523.79,7,0,0,10,9,0,2,195,200,55.13,56.23,4,4,2.87,0,76.83,76.76,76.76,78.00,44,0.0089,0.0089,513,523,54.99,55.23,0,5,5.00,0,77.84,77.78,77.78,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:32:00,74.88,75.02,75.02,77,0.0159,0.0159,14.38,7.50,0,0.64,0.00,47.71,67.42,43.56,2697.85,1,1220.99,23.83,43.85,43.56,2281.92,84.74,0.00,77.82,34.02,87.35,0,33,0.00,44.68,51.72,776.56,66.84,44.16,79.98,20.03,503,500,139,2.017,2.001,74.30,74.59,52.22,55.37,55.04,51,70,90,7.12,50.94,7.85,8.28,1,426.57,7,4,4,3,2,0,7,450,460,55.63,55.72,6,6,4.73,0,73.11,73.07,73.07,78.00,54,0.0096,0.0096,201,200,55.66,56.14,4,4,4.00,0,76.97,76.97,76.97,78.00,45,0.0090,0.0090,301,240,766,2.210,2.202,77.43,76.90,51.93,54.89,55.04,44,47,90,4.27,49.97,4,4,1,519.09,7,0,0,10,9,0,2,196,200,55.13,56.20,4,4,3.03,0,76.73,76.71,76.71,78.00,44,0.0089,0.0089,515,521,55.02,55.19,0,5,4.92,0,77.80,77.78,77.78,78.00,43,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4729,0,0,0,0,0,-1,1,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:33:00,74.75,74.84,74.84,78,0.0159,0.0159,14.38,0.00,0,0.00,0.00,47.98,67.43,43.56,3057.17,1,1229.73,23.83,44.45,43.56,2281.82,84.24,0.00,77.81,34.08,86.81,0,33,0.00,44.75,51.74,821.42,66.10,44.79,79.98,20.10,496,500,140,2.008,2.001,74.33,74.48,52.34,55.44,55.04,51,71,90,7.09,51.05,7.88,8.28,1,421.40,6,4,4,3,2,0,7,450,460,55.64,55.79,6,6,5.18,0,73.21,73.10,73.10,78.00,54,0.0097,0.0097,201,200,55.67,56.18,4,4,3.52,0,76.96,76.95,76.95,78.00,48,0.0090,0.0090,284,240,770,2.208,2.202,77.44,76.87,52.08,54.93,55.04,44,48,90,4.10,50.15,4,4,1,516.09,7,0,0,10,9,0,2,203,200,55.19,56.22,4,4,3.26,0,76.65,76.66,76.66,78.00,44,0.0089,0.0089,513,520,55.08,55.23,0,5,4.55,0,77.82,77.78,77.78,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,-1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:34:00,74.55,74.66,74.66,78,0.0159,0.0159,14.38,5.81,0,0.00,0.00,48.25,67.43,43.56,2918.19,1,1224.28,23.81,44.49,43.56,2285.35,84.12,0.00,77.81,25.36,86.77,0,34,0.00,44.62,51.75,804.37,66.17,44.95,79.98,20.11,509,500,150,1.989,2.001,74.30,74.37,52.55,55.55,55.04,52,71,90,7.16,51.36,7.92,8.28,1,431.14,7,4,4,3,2,0,7,463,460,55.78,55.87,6,6,4.13,0,73.22,73.13,73.13,78.00,55,0.0097,0.0097,200,200,55.76,56.25,4,4,5.42,0,76.94,76.92,76.92,78.00,46,0.0090,0.0090,282,240,789,2.179,2.202,77.35,76.85,52.33,55.03,55.04,45,48,91,4.24,50.48,4,4,1,525.06,7,0,0,10,9,0,2,202,200,55.31,56.25,4,4,4.91,0,76.56,76.62,76.62,78.00,44,0.0089,0.0089,526,519,55.26,55.34,0,5,5.12,0,77.79,77.78,77.78,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:35:00,74.41,74.48,74.48,80,0.0159,0.0159,14.38,8.46,0,121.42,0.00,48.43,48.53,43.56,6906.42,1,1252.83,25.89,43.30,43.56,2283.52,85.30,0.00,77.80,34.13,89.45,0,32,0.00,48.17,51.76,810.31,66.21,46.70,79.98,19.87,506,500,146,2.000,2.001,74.29,74.25,52.89,55.71,55.04,52,71,91,7.26,51.83,7.99,8.40,1,433.64,7,4,4,3,2,0,7,470,460,56.04,56.02,6,6,4.20,0,73.25,73.16,73.16,78.00,55,0.0098,0.0098,198,200,56.04,56.37,4,4,5.41,0,76.91,76.90,76.90,78.00,45,0.0090,0.0090,271,240,792,2.182,2.202,77.40,76.82,52.62,55.19,55.04,45,48,92,4.11,51.02,4,4,1,532.47,7,0,0,10,9,0,2,202,200,55.50,56.33,4,4,4.78,0,76.48,76.57,76.57,78.00,45,0.0089,0.0089,530,518,55.46,55.50,0,5,5.12,0,77.79,77.78,77.78,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,1,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,1,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.3,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.5,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:36:00,74.22,74.30,74.30,79,0.0159,0.0159,14.39,763.29,1,956.43,15.61,49.39,49.40,43.56,2272.89,0,388.07,14.62,42.63,43.56,2280.32,86.17,0.00,77.80,22.78,89.36,0,34,0.00,46.77,51.77,792.01,65.49,45.02,79.98,22.92,501,500,147,1.976,2.001,74.29,74.14,53.42,56.00,55.04,53,71,92,7.81,51.96,8.00,8.40,1,424.56,7,4,4,3,2,0,7,467,460,56.04,56.28,6,6,5.10,0,73.29,73.19,73.19,78.00,56,0.0098,0.0098,199,200,55.99,56.58,4,4,3.14,0,76.88,76.88,76.88,78.00,46,0.0090,0.0090,240,240,785,2.222,2.202,77.43,76.79,53.13,55.49,55.04,46,49,93,4.74,51.27,4,4,1,525.01,7,0,0,10,9,0,2,203,200,55.62,56.50,4,4,3.33,0,76.43,76.52,76.52,78.00,46,0.0089,0.0089,519,517,55.58,55.79,0,5,4.16,0,77.87,77.78,77.78,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,1,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.3,-1,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.7,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,-0.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,-0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,0,1.1,0.4616,0,0,1,15,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,1,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
08/28  16:37:00,74.05,74.12,74.12,80,0.0158,0.0158,14.39,920.57,1,953.67,21.80,48.65,48.34,43.56,19.47,0,40.29,0.01,42.74,43.56,1693.86,81.83,0.00,77.75,0.00,89.32,0,34,0.00,48.17,51.80,811.11,66.09,48.61,79.98,20.34,500,500,132,2.010,2.001,74.31,74.01,53.21,56.05,55.04,52,72,91,7.18,52.61,8.00,8.40,1,418.44,6,4,4,3,2,0,7,447,460,56.45,56.31,6,6,4.99,0,73.30,73.21,73.21,78.00,56,0.0099,0.0099,200,200,56.45,56.64,4,4,5.34,0,76.82,76.85,76.85,78.00,45,0.0090,0.0090,308,240,782,2.204,2.202,77.36,76.75,52.81,55.49,55.04,45,48,92,4.41,51.71,4,4,1,525.11,7,0,0,10,9,0,2,202,200,55.77,56.52,4,4,4.92,0,76.38,76.47,76.47,78.00,46,0.0089,0.0089,519,515,55.83,55.78,0,5,2.89,0,77.82,77.77,77.77,78.00,44,0.0090,0.0090,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-1,2,3,1,3.6000,4.3000,0.2,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,1,3,1,3.6000,1.2500,0.5,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,0,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,4.3000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,0,2,3,1,5.5300,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,1,3,1,5.5300,1.2500,0.4,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,1,0,3,3,1,6.9600,2.5700,0.3,-1,1.1,0.5416,0,0,0,0,0,0,0,1,0,2,3,1,6.9600,1.2500,0.4,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.1,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,3,3,1,2.1800,2.5700,0.8,0,1.1,0.8416,0,0,0,0,0,0,0,1,-1,2,3,1,2.1800,1.2500,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,3,1,6.9600,3.4350,0.1,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.3,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,1,3,1,5.5300,3.4350,0.2,0,1.1,0.4729,0,0,0,0,0,0,0,1,0,3,3,1,5.5300,1.9100,0.5,0,1.1,0.5416,0,0,0,0,0,0,0,0,-1,0,3,1,3.6000,3.4350,0.0,1,1.1,0.4729,0,0,0,0,0,0,0,1,-1,1,3,1,3.6000,1.9100,0.8,1,1.1,0.7729,0,0,0,0,0,0,0,0,-2,1,3,1,2.1800,3.4350,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.4,0,1.1,0.8416,1,1200,0,0,0,0,0,0,-2,0,1,1,2.0500,2.2500,-1.3,-1,1.1,0.4729,0,0,0,0,0,0,0,0,-1,3,1,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-2,3,2,1,4.4150,3.8000,0.6,0,1.1,0.5416,0,0,0,0,0,0,0,0,-2,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-1,2,2,1,10.1850,3.8000,-0.4,-1,1.1,0.4616,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0,0,-2,1,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,1,-2,3,2,0,0.0000,0.0000,0.0,0,1.1,0.5416,0,0,0,0,0,0,0,1,-3,2,2,0,0.0000,0.0000,0.0,0,1.1,0.4729,0,0,0,0,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,-0.4,0,1.1,0.4729,0,0,1,15,0,0,0,1,-3,2,2,1,15.8850,5.8000,0.6,0,1.1,0.4729,0,0,0,0,0,0,0
