date_time,oau_out_rtd,oau_t_out_sp_f,oa_temp_sim,oau_rh,oau_rh_out_sp_per,oa_w_sim,indoor_p,ch1_power,ch1_on,pump1_power,ch1_f_e,ch1_e_in_rtd,ch1_e_out_rtd,ch1_t_sp_f,ch2_power,ch2_on,pump2_power,ch2_f_e,ch2_e_out_rtd,ch2_t_sp_f,pump4_power,pump4_out_rtd,ch1_f_c,ch1_c_out_rtd,ch2_f_c,ch2_c_out_rtd,ts_mode,ts_meter,ts_f,ts_in_rtd,ts_out_rtd,pump3_power,pump3_dp,pump3_out_rtd,sl_vfd_sp_v,sl_f,ahu1_f_sa,ahu1_sa_sp_per,ahu1_f_ra,ahu1_p_down,ahu1_fan_sp_inh2o,ahu1_t_ra,ahu1_in_rtd,ahu1_cc_rtd,ahu1_out_rtd,ahu1_cc_sp_f,ahu1_rh_ra,ahu1_rh_up,ahu1_rh_down,ahu1_f_cc,ahu1_cc_out_rtd,v12_pos_c,v12_pos_fb,ahu1_on,ahu1_fan_power,ahu1_vfd,d6_pos_c,d6_pos_fb,d5_pos_c,d5_pos_fb,d10_pos_c,d10_pos_fb,vav3_f,vav3_d_sp,vav3_t_in,vav3_out_rtd,d17_pos_c,d17_pos_fb,vav3_heat_power,vav3_heat_c,zs3_out_rtd,zn3_temp_sim,zs3_qst_sp_f,zs3_t_sp_f,zs3_rh,zn3_w_sim,zs3_qlrh_sp_per,vav4_f,vav4_d_sp,vav4_t_in,vav4_out_rtd,d18_pos_c,d18_pos_fb,vav4_heat_power,vav4_heat_c,zs4_out_rtd,zn4_temp_sim,zs4_qst_sp_f,zs4_t_sp_f,zs4_rh,zn4_w_sim,zs4_qlrh_sp_per,ahu2_f_sa,ahu2_sa_sp_per,ahu2_f_ra,ahu2_p_down,ahu2_fan_sp_inh2o,ahu2_t_ra,ahu2_in_rtd,ahu2_cc_rtd,ahu2_out_rtd,ahu2_cc_sp_f,ahu2_rh_ra,ahu2_rh_up,ahu2_rh_down,ahu2_f_cc,ahu2_cc_out_rtd,v13_pos_c,v13_pos_fb,ahu2_on,ahu2_fan_power,ahu2_vfd,d7_pos_c,d7_pos_fb,d8_pos_c,d8_pos_fb,d11_pos_c,d11_pos_fb,vav1_f,vav1_d_sp,vav1_t_in,vav1_out_rtd,d15_pos_c,d15_pos_fb,vav1_heat_power,vav1_heat_c,zs1_out_rtd,zn1_temp_sim,zs1_qst_sp_f,zs1_t_sp_f,zs1_rh,zn1_w_sim,zs1_qlrh_sp_per,vav2_f,vav2_d_sp,vav2_t_in,vav2_out_rtd,d16_pos_c,d16_pos_fb,vav2_heat_power,vav2_heat_c,zs2_out_rtd,zn2_temp_sim,zs2_qst_sp_f,zs2_t_sp_f,zs2_rh,zn2_w_sim,zs2_qlrh_sp_per,sys_mode,grid_signal_type,grid_signal_shed,grid_signal_price,ahu1_fr_frMode,ahu1_fr_basePower,ahu1_fr_sp_w,ahu2_fr_frMode,ahu2_fr_basePower,ahu2_fr_sp_w,occ01_gender,occ01_accept_low,occ01_accept_up,occ01_zn,occ01_pres,occ01_loc_x,occ01_loc_y,occ01_sen,occ01_comfort,occ01_met,occ01_clo,occ01_ph,occ01_ph_power,occ01_pf,occ01_pf_power,occ01_spt,occ01_drink,occ01_act,occ02_gender,occ02_accept_low,occ02_accept_up,occ02_zn,occ02_pres,occ02_loc_x,occ02_loc_y,occ02_sen,occ02_comfort,occ02_met,occ02_clo,occ02_ph,occ02_ph_power,occ02_pf,occ02_pf_power,occ02_spt,occ02_drink,occ02_act,occ03_gender,occ03_accept_low,occ03_accept_up,occ03_zn,occ03_pres,occ03_loc_x,occ03_loc_y,occ03_sen,occ03_comfort,occ03_met,occ03_clo,occ03_ph,occ03_ph_power,occ03_pf,occ03_pf_power,occ03_spt,occ03_drink,occ03_act,occ04_gender,occ04_accept_low,occ04_accept_up,occ04_zn,occ04_pres,occ04_loc_x,occ04_loc_y,occ04_sen,occ04_comfort,occ04_met,occ04_clo,occ04_ph,occ04_ph_power,occ04_pf,occ04_pf_power,occ04_spt,occ04_drink,occ04_act,occ05_gender,occ05_accept_low,occ05_accept_up,occ05_zn,occ05_pres,occ05_loc_x,occ05_loc_y,occ05_sen,occ05_comfort,occ05_met,occ05_clo,occ05_ph,occ05_ph_power,occ05_pf,occ05_pf_power,occ05_spt,occ05_drink,occ05_act,occ06_gender,occ06_accept_low,occ06_accept_up,occ06_zn,occ06_pres,occ06_loc_x,occ06_loc_y,occ06_sen,occ06_comfort,occ06_met,occ06_clo,occ06_ph,occ06_ph_power,occ06_pf,occ06_pf_power,occ06_spt,occ06_drink,occ06_act,occ07_gender,occ07_accept_low,occ07_accept_up,occ07_zn,occ07_pres,occ07_loc_x,occ07_loc_y,occ07_sen,occ07_comfort,occ07_met,occ07_clo,occ07_ph,occ07_ph_power,occ07_pf,occ07_pf_power,occ07_spt,occ07_drink,occ07_act,occ08_gender,occ08_accept_low,occ08_accept_up,occ08_zn,occ08_pres,occ08_loc_x,occ08_loc_y,occ08_sen,occ08_comfort,occ08_met,occ08_clo,occ08_ph,occ08_ph_power,occ08_pf,occ08_pf_power,occ08_spt,occ08_drink,occ08_act,occ09_gender,occ09_accept_low,occ09_accept_up,occ09_zn,occ09_pres,occ09_loc_x,occ09_loc_y,occ09_sen,occ09_comfort,occ09_met,occ09_clo,occ09_ph,occ09_ph_power,occ09_pf,occ09_pf_power,occ09_spt,occ09_drink,occ09_act,occ10_gender,occ10_accept_low,occ10_accept_up,occ10_zn,occ10_pres,occ10_loc_x,occ10_loc_y,occ10_sen,occ10_comfort,occ10_met,occ10_clo,occ10_ph,occ10_ph_power,occ10_pf,occ10_pf_power,occ10_spt,occ10_drink,occ10_act,occ11_gender,occ11_accept_low,occ11_accept_up,occ11_zn,occ11_pres,occ11_loc_x,occ11_loc_y,occ11_sen,occ11_comfort,occ11_met,occ11_clo,occ11_ph,occ11_ph_power,occ11_pf,occ11_pf_power,occ11_spt,occ11_drink,occ11_act,occ12_gender,occ12_accept_low,occ12_accept_up,occ12_zn,occ12_pres,occ12_loc_x,occ12_loc_y,occ12_sen,occ12_comfort,occ12_met,occ12_clo,occ12_ph,occ12_ph_power,occ12_pf,occ12_pf_power,occ12_spt,occ12_drink,occ12_act,occ13_gender,occ13_accept_low,occ13_accept_up,occ13_zn,occ13_pres,occ13_loc_x,occ13_loc_y,occ13_sen,occ13_comfort,occ13_met,occ13_clo,occ13_ph,occ13_ph_power,occ13_pf,occ13_pf_power,occ13_spt,occ13_drink,occ13_act,occ14_gender,occ14_accept_low,occ14_accept_up,occ14_zn,occ14_pres,occ14_loc_x,occ14_loc_y,occ14_sen,occ14_comfort,occ14_met,occ14_clo,occ14_ph,occ14_ph_power,occ14_pf,occ14_pf_power,occ14_spt,occ14_drink,occ14_act,occ15_gender,occ15_accept_low,occ15_accept_up,occ15_zn,occ15_pres,occ15_loc_x,occ15_loc_y,occ15_sen,occ15_comfort,occ15_met,occ15_clo,occ15_ph,occ15_ph_power,occ15_pf,occ15_pf_power,occ15_spt,occ15_drink,occ15_act,occ16_gender,occ16_accept_low,occ16_accept_up,occ16_zn,occ16_pres,occ16_loc_x,occ16_loc_y,occ16_sen,occ16_comfort,occ16_met,occ16_clo,occ16_ph,occ16_ph_power,occ16_pf,occ16_pf_power,occ16_spt,occ16_drink,occ16_act,occ17_gender,occ17_accept_low,occ17_accept_up,occ17_zn,occ17_pres,occ17_loc_x,occ17_loc_y,occ17_sen,occ17_comfort,occ17_met,occ17_clo,occ17_ph,occ17_ph_power,occ17_pf,occ17_pf_power,occ17_spt,occ17_drink,occ17_act,occ18_gender,occ18_accept_low,occ18_accept_up,occ18_zn,occ18_pres,occ18_loc_x,occ18_loc_y,occ18_sen,occ18_comfort,occ18_met,occ18_clo,occ18_ph,occ18_ph_power,occ18_pf,occ18_pf_power,occ18_spt,occ18_drink,occ18_act,occ19_gender,occ19_accept_low,occ19_accept_up,occ19_zn,occ19_pres,occ19_loc_x,occ19_loc_y,occ19_sen,occ19_comfort,occ19_met,occ19_clo,occ19_ph,occ19_ph_power,occ19_pf,occ19_pf_power,occ19_spt,occ19_drink,occ19_act,occ20_gender,occ20_accept_low,occ20_accept_up,occ20_zn,occ20_pres,occ20_loc_x,occ20_loc_y,occ20_sen,occ20_comfort,occ20_met,occ20_clo,occ20_ph,occ20_ph_power,occ20_pf,occ20_pf_power,occ20_spt,occ20_drink,occ20_act,occ21_gender,occ21_accept_low,occ21_accept_up,occ21_zn,occ21_pres,occ21_loc_x,occ21_loc_y,occ21_sen,occ21_comfort,occ21_met,occ21_clo,occ21_ph,occ21_ph_power,occ21_pf,occ21_pf_power,occ21_spt,occ21_drink,occ21_act,occ22_gender,occ22_accept_low,occ22_accept_up,occ22_zn,occ22_pres,occ22_loc_x,occ22_loc_y,occ22_sen,occ22_comfort,occ22_met,occ22_clo,occ22_ph,occ22_ph_power,occ22_pf,occ22_pf_power,occ22_spt,occ22_drink,occ22_act,occ23_gender,occ23_accept_low,occ23_accept_up,occ23_zn,occ23_pres,occ23_loc_x,occ23_loc_y,occ23_sen,occ23_comfort,occ23_met,occ23_clo,occ23_ph,occ23_ph_power,occ23_pf,occ23_pf_power,occ23_spt,occ23_drink,occ23_act,occ24_gender,occ24_accept_low,occ24_accept_up,occ24_zn,occ24_pres,occ24_loc_x,occ24_loc_y,occ24_sen,occ24_comfort,occ24_met,occ24_clo,occ24_ph,occ24_ph_power,occ24_pf,occ24_pf_power,occ24_spt,occ24_drink,occ24_act,occ25_gender,occ25_accept_low,occ25_accept_up,occ25_zn,occ25_pres,occ25_loc_x,occ25_loc_y,occ25_sen,occ25_comfort,occ25_met,occ25_clo,occ25_ph,occ25_ph_power,occ25_pf,occ25_pf_power,occ25_spt,occ25_drink,occ25_act,occ26_gender,occ26_accept_low,occ26_accept_up,occ26_zn,occ26_pres,occ26_loc_x,occ26_loc_y,occ26_sen,occ26_comfort,occ26_met,occ26_clo,occ26_ph,occ26_ph_power,occ26_pf,occ26_pf_power,occ26_spt,occ26_drink,occ26_act,occ27_gender,occ27_accept_low,occ27_accept_up,occ27_zn,occ27_pres,occ27_loc_x,occ27_loc_y,occ27_sen,occ27_comfort,occ27_met,occ27_clo,occ27_ph,occ27_ph_power,occ27_pf,occ27_pf_power,occ27_spt,occ27_drink,occ27_act,occ28_gender,occ28_accept_low,occ28_accept_up,occ28_zn,occ28_pres,occ28_loc_x,occ28_loc_y,occ28_sen,occ28_comfort,occ28_met,occ28_clo,occ28_ph,occ28_ph_power,occ28_pf,occ28_pf_power,occ28_spt,occ28_drink,occ28_act,occ29_gender,occ29_accept_low,occ29_accept_up,occ29_zn,occ29_pres,occ29_loc_x,occ29_loc_y,occ29_sen,occ29_comfort,occ29_met,occ29_clo,occ29_ph,occ29_ph_power,occ29_pf,occ29_pf_power,occ29_spt,occ29_drink,occ29_act,occ30_gender,occ30_accept_low,occ30_accept_up,occ30_zn,occ30_pres,occ30_loc_x,occ30_loc_y,occ30_sen,occ30_comfort,occ30_met,occ30_clo,occ30_ph,occ30_ph_power,occ30_pf,occ30_pf_power,occ30_spt,occ30_drink,occ30_act,occ31_gender,occ31_accept_low,occ31_accept_up,occ31_zn,occ31_pres,occ31_loc_x,occ31_loc_y,occ31_sen,occ31_comfort,occ31_met,occ31_clo,occ31_ph,occ31_ph_power,occ31_pf,occ31_pf_power,occ31_spt,occ31_drink,occ31_act,occ32_gender,occ32_accept_low,occ32_accept_up,occ32_zn,occ32_pres,occ32_loc_x,occ32_loc_y,occ32_sen,occ32_comfort,occ32_met,occ32_clo,occ32_ph,occ32_ph_power,occ32_pf,occ32_pf_power,occ32_spt,occ32_drink,occ32_act,occ33_gender,occ33_accept_low,occ33_accept_up,occ33_zn,occ33_pres,occ33_loc_x,occ33_loc_y,occ33_sen,occ33_comfort,occ33_met,occ33_clo,occ33_ph,occ33_ph_power,occ33_pf,occ33_pf_power,occ33_spt,occ33_drink,occ33_act,occ34_gender,occ34_accept_low,occ34_accept_up,occ34_zn,occ34_pres,occ34_loc_x,occ34_loc_y,occ34_sen,occ34_comfort,occ34_met,occ34_clo,occ34_ph,occ34_ph_power,occ34_pf,occ34_pf_power,occ34_spt,occ34_drink,occ34_act,occ35_gender,occ35_accept_low,occ35_accept_up,occ35_zn,occ35_pres,occ35_loc_x,occ35_loc_y,occ35_sen,occ35_comfort,occ35_met,occ35_clo,occ35_ph,occ35_ph_power,occ35_pf,occ35_pf_power,occ35_spt,occ35_drink,occ35_act,occ36_gender,occ36_accept_low,occ36_accept_up,occ36_zn,occ36_pres,occ36_loc_x,occ36_loc_y,occ36_sen,occ36_comfort,occ36_met,occ36_clo,occ36_ph,occ36_ph_power,occ36_pf,occ36_pf_power,occ36_spt,occ36_drink,occ36_act,occ37_gender,occ37_accept_low,occ37_accept_up,occ37_zn,occ37_pres,occ37_loc_x,occ37_loc_y,occ37_sen,occ37_comfort,occ37_met,occ37_clo,occ37_ph,occ37_ph_power,occ37_pf,occ37_pf_power,occ37_spt,occ37_drink,occ37_act
10/07  08:22:00,77.00,77.08,77.08,52,0.0111,0.0111,14.50,3064.53,1,944.34,21.22,47.54,43.72,43.52,21.07,0,14.96,0.01,71.15,43.52,2070.49,84.79,23.18,89.11,0.00,85.61,0,73,0.00,43.79,55.10,788.41,69.49,43.96,79.98,17.73,498,500,134,1.794,1.801,72.98,75.82,51.97,55.09,55.04,53,51,90,4.19,52.18,3.07,2.91,1,378.09,6,4,4,5,5,0,5,459,460,55.22,55.45,6,6,5.02,0,72.87,72.85,72.85,78.00,55,0.0095,0.0095,199,200,55.23,55.82,4,4,2.98,0,75.60,75.56,75.56,78.00,46,0.0087,0.0087,291,240,831,1.984,2.001,77.19,76.88,52.31,55.11,55.04,46,46,91,3.79,50.26,4,4,1,531.84,7,0,0,10,9,0,2,207,200,55.29,56.24,4,4,2.25,0,74.53,74.57,74.57,78.00,48,0.0087,0.0087,560,556,55.18,55.31,0,5,4.56,0,78.27,78.29,78.29,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.1,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:23:00,77.06,77.10,77.10,51,0.0112,0.0112,14.50,3240.64,1,931.31,21.22,47.56,43.55,43.52,17.76,0,14.87,0.00,71.10,43.52,2072.05,84.67,23.20,89.20,0.00,85.63,0,73,0.00,43.95,55.10,777.38,69.85,44.14,79.98,17.68,506,500,134,1.796,1.801,73.03,75.85,52.08,55.13,55.04,53,51,91,4.17,52.25,3.10,2.91,1,379.27,6,4,4,5,5,0,5,458,460,55.33,55.49,6,6,4.98,0,72.92,72.89,72.89,78.00,55,0.0096,0.0096,198,200,55.30,55.84,4,4,3.05,0,75.63,75.60,75.60,78.00,46,0.0087,0.0087,294,240,830,2.003,2.001,77.17,76.89,52.36,55.16,55.04,46,46,91,3.76,50.24,4,4,1,543.48,7,0,0,10,9,0,2,207,200,55.30,56.25,4,4,4.72,0,74.55,74.57,74.57,78.00,47,0.0087,0.0087,562,555,55.18,55.35,0,5,3.89,0,78.27,78.29,78.29,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,-1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:24:00,77.09,77.12,77.12,51,0.0112,0.0112,14.49,3365.79,1,916.38,21.22,47.62,43.69,43.52,18.29,0,7.45,0.00,71.06,43.52,2072.03,84.75,23.30,89.10,0.00,85.64,0,75,0.00,43.93,55.07,763.23,69.37,44.02,79.98,17.29,504,500,129,1.804,1.801,73.10,75.89,52.11,55.16,55.04,53,51,91,4.22,52.29,3.12,2.90,1,377.75,6,4,4,5,5,0,5,463,460,55.33,55.51,6,6,4.32,0,72.96,72.94,72.94,78.00,55,0.0096,0.0096,199,200,55.23,55.87,4,4,4.39,0,75.66,75.64,75.64,78.00,46,0.0087,0.0087,275,240,819,2.018,2.001,77.13,76.90,52.39,55.19,55.04,46,46,91,3.95,50.31,4,4,1,541.47,7,0,0,10,9,0,2,208,200,55.33,56.27,4,4,3.45,0,74.56,74.57,74.57,78.00,47,0.0087,0.0087,547,555,55.20,55.37,0,5,5.01,0,78.29,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.4,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,1,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.2,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:25:00,77.09,77.14,77.14,50,0.0112,0.0112,14.50,3371.69,1,928.19,21.21,47.62,43.68,43.52,26.85,0,15.89,0.00,71.07,43.52,2072.51,84.96,23.34,89.29,0.00,85.64,0,75,0.00,43.89,55.06,777.83,69.07,44.02,79.98,17.22,494,500,134,1.809,1.801,73.10,75.94,52.09,55.17,55.04,53,52,91,4.12,52.24,3.14,2.91,1,377.00,6,4,4,5,5,0,5,462,460,55.34,55.52,6,6,4.71,0,73.02,72.98,72.98,78.00,55,0.0096,0.0096,200,200,55.27,55.88,4,4,4.30,0,75.71,75.69,75.69,78.00,46,0.0087,0.0087,279,240,789,2.007,2.001,77.19,76.92,52.28,55.16,55.04,46,46,91,3.60,50.21,4,4,1,520.67,7,0,0,10,9,0,2,193,200,55.31,56.29,4,4,3.38,0,74.59,74.56,74.56,78.00,48,0.0087,0.0087,544,555,55.15,55.36,0,5,4.98,0,78.31,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4178,0,0,0,0,-2,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.2,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:26:00,77.07,77.17,77.17,50,0.0112,0.0112,14.50,3291.04,1,939.00,21.25,47.60,43.63,43.52,34.65,0,15.84,0.01,71.07,43.52,2071.49,85.23,23.31,89.40,0.00,85.64,0,73,0.00,43.82,55.03,792.50,70.32,44.06,79.98,17.81,497,500,133,1.801,1.801,73.08,75.95,52.01,55.15,55.04,53,51,90,4.42,51.99,3.14,3.01,1,381.93,6,4,4,5,5,0,5,462,460,55.25,55.50,6,6,4.51,0,73.04,73.02,73.02,77.00,54,0.0096,0.0096,200,200,55.28,55.87,4,4,5.39,0,75.74,75.73,75.73,78.00,46,0.0087,0.0087,292,240,799,2.016,2.001,77.21,76.93,52.19,55.13,55.04,46,46,91,4.03,50.17,4,4,1,522.42,7,0,0,10,9,0,2,196,200,55.25,56.29,4,4,4.92,0,74.59,74.55,74.55,78.00,48,0.0087,0.0087,544,555,55.13,55.32,0,5,5.05,0,78.30,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,0,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:27:00,77.06,77.19,77.19,50,0.0112,0.0112,14.49,3266.45,1,936.61,21.13,47.64,43.55,43.52,34.76,0,2.32,0.00,71.07,43.52,2073.66,85.44,23.22,89.88,0.00,85.64,0,72,0.00,43.83,55.06,791.32,69.84,44.06,79.98,17.58,506,500,135,1.807,1.801,73.15,75.93,51.89,55.09,55.04,53,51,90,4.36,51.88,3.13,3.01,1,382.35,6,4,4,5,5,0,5,460,460,55.20,55.45,6,6,2.41,0,73.07,73.06,73.06,77.00,55,0.0096,0.0096,199,200,55.17,55.83,4,4,4.99,0,75.78,75.77,75.77,78.00,45,0.0087,0.0087,286,240,818,1.983,2.001,77.17,76.93,52.19,55.10,55.04,46,46,91,3.75,50.16,4,4,1,522.86,7,0,0,10,9,0,2,193,200,55.28,56.28,4,4,4.28,0,74.57,74.55,74.55,78.00,47,0.0087,0.0087,561,556,55.10,55.29,0,5,5.01,0,78.24,78.28,78.28,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.1,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.3,-1,1.1,0.4901,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:28:00,77.16,77.21,77.21,50,0.0112,0.0112,14.49,3451.79,1,928.96,21.18,47.62,43.50,43.52,0.00,0,0.11,0.00,71.07,43.52,2071.41,85.22,23.27,89.85,0.00,85.64,0,72,0.00,43.87,55.08,782.88,70.69,44.05,79.98,17.79,506,500,122,1.818,1.801,73.17,75.95,51.90,55.07,55.04,53,51,90,4.34,51.93,3.12,3.01,1,375.81,6,4,4,5,5,0,5,454,460,55.24,55.43,6,6,5.04,0,73.14,73.10,73.10,77.00,55,0.0096,0.0096,199,200,55.23,55.81,4,4,4.08,0,75.83,75.81,75.81,78.00,45,0.0087,0.0087,307,240,819,2.002,2.001,77.20,76.94,52.22,55.10,55.04,45,46,91,3.80,50.19,4,4,1,533.25,7,0,0,10,9,0,2,201,200,55.25,56.28,4,4,4.76,0,74.57,74.56,74.56,78.00,47,0.0087,0.0087,559,557,55.07,55.29,0,5,3.54,0,78.23,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:29:00,77.12,77.23,77.23,50,0.0112,0.0112,14.50,3288.80,1,932.98,21.18,47.61,43.58,43.52,34.22,0,13.49,0.00,71.07,43.52,2071.10,85.00,23.35,89.62,0.00,85.66,0,74,0.00,43.84,55.04,800.67,70.39,43.95,79.98,17.93,507,500,122,1.810,1.801,73.19,75.99,51.77,55.02,55.04,53,50,90,4.46,51.81,3.10,3.01,1,375.20,6,3,3,5,5,0,5,453,460,55.17,55.40,6,6,3.60,0,73.19,73.14,73.14,77.00,55,0.0096,0.0096,201,200,55.07,55.77,4,4,5.22,0,75.89,75.85,75.85,78.00,45,0.0087,0.0087,251,240,815,2.011,2.001,77.20,76.94,52.23,55.09,55.04,45,46,91,3.72,50.20,4,4,1,528.02,7,0,0,10,9,0,2,201,200,55.20,56.26,4,4,4.64,0,74.55,74.56,74.56,78.00,46,0.0087,0.0087,561,557,55.07,55.28,0,5,5.06,0,78.24,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,1,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:30:00,77.16,77.25,77.25,51,0.0112,0.0112,14.49,3320.78,1,935.94,21.15,47.57,43.54,43.52,21.50,0,15.80,0.00,71.06,43.52,2071.97,84.86,23.31,89.46,0.00,85.67,0,73,0.00,43.74,55.01,777.81,69.69,43.92,79.98,17.66,504,500,137,1.792,1.801,73.22,76.04,51.74,54.99,55.04,53,51,90,4.38,51.82,3.08,3.01,1,375.45,6,3,3,5,5,0,5,466,460,55.16,55.37,6,6,5.07,0,73.23,73.18,73.18,77.00,55,0.0096,0.0096,200,200,55.13,55.74,4,4,3.52,0,75.94,75.89,75.89,78.00,45,0.0087,0.0087,256,240,820,2.008,2.001,77.21,76.95,52.20,55.08,55.04,45,46,91,3.84,50.17,4,4,1,528.28,7,0,0,10,9,0,2,200,200,55.21,56.25,4,4,2.26,0,74.55,74.56,74.56,78.00,46,0.0087,0.0087,560,557,55.09,55.27,0,5,4.93,0,78.24,78.27,78.27,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4978,0,0,0,0,0,-1,1,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,-0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,-1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:31:00,77.28,77.27,77.27,51,0.0112,0.0112,14.49,3408.93,1,926.13,21.18,47.56,43.54,43.44,32.40,0,11.24,0.00,71.06,43.44,2071.00,84.70,23.35,89.29,0.00,85.68,0,75,0.00,43.69,54.98,779.74,69.54,43.89,79.98,17.32,507,500,137,1.794,1.801,73.26,76.05,51.89,55.01,55.04,53,52,90,4.32,51.95,3.08,3.01,1,382.67,6,3,3,5,5,0,5,463,460,55.19,55.38,6,6,3.27,0,73.25,73.23,73.23,78.00,55,0.0096,0.0096,199,200,55.19,55.75,4,4,5.10,0,75.98,75.93,75.93,78.00,45,0.0087,0.0087,263,240,817,1.988,2.001,77.27,76.96,52.21,55.08,55.04,45,46,91,3.83,50.14,4,4,1,535.62,7,0,0,10,9,0,2,200,200,55.23,56.24,4,4,4.46,0,74.56,74.57,74.57,78.00,47,0.0087,0.0087,561,557,55.08,55.26,0,5,5.01,0,78.25,78.26,78.26,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,1,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:32:00,77.26,77.29,77.29,51,0.0112,0.0112,14.49,3506.17,1,938.05,21.17,47.56,43.50,43.44,33.79,0,12.35,0.01,71.04,43.44,2072.80,84.95,23.35,89.42,0.00,85.71,0,72,0.00,43.63,54.97,781.08,69.42,43.87,79.98,17.91,496,500,138,1.790,1.801,73.29,76.09,51.95,55.04,55.04,53,50,90,4.44,51.94,3.10,3.01,1,384.04,6,3,3,5,5,0,5,467,460,55.16,55.40,6,6,3.29,0,73.29,73.26,73.26,78.00,55,0.0096,0.0096,199,200,55.16,55.77,4,4,4.78,0,76.02,75.96,75.96,78.00,45,0.0087,0.0087,275,240,802,2.030,2.001,77.25,76.98,52.19,55.09,55.04,45,46,91,3.74,50.08,4,4,1,526.25,7,0,0,10,9,0,2,202,200,55.21,56.24,4,4,3.99,0,74.57,74.57,74.57,78.00,47,0.0087,0.0087,546,557,55.07,55.27,0,5,5.01,0,78.29,78.26,78.26,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.4,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:33:00,77.33,77.31,77.31,50,0.0112,0.0112,14.49,3434.02,1,935.15,21.18,47.49,43.49,43.44,0.00,0,1.34,0.00,71.05,43.44,2071.55,85.10,23.39,89.53,0.00,85.72,0,73,0.00,43.64,55.01,791.65,69.91,43.86,79.98,17.73,498,500,123,1.806,1.801,73.29,76.14,51.88,55.02,55.04,53,51,90,4.33,51.87,3.09,3.01,1,372.70,6,3,3,5,5,0,5,451,460,55.18,55.40,6,6,5.02,0,73.36,73.30,73.30,78.00,55,0.0096,0.0096,201,200,55.14,55.76,4,4,3.21,0,76.05,76.00,76.00,78.00,45,0.0087,0.0087,271,240,798,2.002,2.001,77.22,76.99,52.11,55.05,55.04,45,46,91,3.80,50.02,4,4,1,527.63,7,0,0,10,9,0,2,201,200,55.21,56.21,4,4,4.40,0,74.57,74.57,74.57,78.00,47,0.0087,0.0087,542,556,55.03,55.24,0,5,3.99,0,78.30,78.26,78.26,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:34:00,77.32,77.33,77.33,51,0.0112,0.0112,14.49,3428.40,1,924.17,21.18,47.48,43.42,43.44,20.32,0,12.20,0.00,71.06,43.44,2073.42,84.75,23.32,89.30,0.00,85.72,0,74,0.00,43.58,55.00,787.37,69.95,43.87,79.98,17.86,499,500,127,1.821,1.801,73.33,76.20,51.81,55.00,55.04,53,50,90,4.27,51.85,3.08,3.01,1,371.20,6,3,3,5,5,0,5,450,460,55.14,55.37,6,6,3.35,0,73.39,73.33,73.33,78.00,55,0.0096,0.0096,199,200,55.10,55.74,4,4,4.74,0,76.07,76.04,76.04,78.00,44,0.0087,0.0087,296,240,821,1.983,2.001,77.19,77.00,52.10,55.02,55.04,45,46,91,3.77,50.07,4,4,1,532.37,7,0,0,10,9,0,2,201,200,55.20,56.19,4,4,3.91,0,74.58,74.57,74.57,78.00,47,0.0087,0.0087,560,557,55.04,55.22,0,5,5.00,0,78.25,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:35:00,77.45,77.35,77.35,51,0.0112,0.0112,14.50,3370.23,1,932.05,21.26,47.47,43.40,43.44,6.00,0,12.33,0.00,71.05,43.44,2071.85,85.01,23.31,89.19,0.00,85.74,0,74,0.00,43.61,54.97,777.28,69.29,43.85,79.98,17.50,486,500,152,1.792,1.801,73.39,76.24,51.85,55.00,55.04,53,52,90,4.35,51.91,3.07,3.01,1,375.52,6,3,3,5,5,0,5,466,460,55.17,55.36,6,6,4.94,0,73.37,73.36,73.36,78.00,55,0.0096,0.0096,199,200,55.09,55.74,4,4,3.04,0,76.10,76.08,76.08,78.00,45,0.0087,0.0087,294,240,825,1.990,2.001,77.24,77.00,52.17,55.04,55.04,45,46,91,3.85,50.08,4,4,1,537.25,7,0,0,10,9,0,2,200,200,55.22,56.20,4,4,4.68,0,74.57,74.57,74.57,78.00,47,0.0087,0.0087,561,557,55.08,55.24,0,5,3.82,0,78.23,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.5,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:36:00,77.46,77.37,77.37,51,0.0112,0.0112,14.50,3300.50,1,938.09,21.18,47.47,43.37,43.44,18.29,0,13.18,0.00,71.05,43.44,2073.34,85.41,23.38,89.83,0.00,85.74,0,72,0.00,43.62,54.94,786.58,70.01,43.86,79.98,17.80,496,500,148,1.794,1.801,73.43,76.25,51.96,55.02,55.04,53,51,91,4.35,51.94,3.08,3.01,1,374.54,6,3,3,5,5,0,5,464,460,55.16,55.39,6,6,4.94,0,73.40,73.40,73.40,78.00,54,0.0096,0.0096,200,200,55.12,55.75,4,4,5.36,0,76.14,76.12,76.12,78.00,45,0.0087,0.0087,283,240,820,2.001,2.001,77.26,77.02,52.19,55.06,55.04,45,46,91,3.91,50.08,4,4,1,536.56,7,0,0,10,9,0,2,200,200,55.23,56.21,4,4,4.89,0,74.57,74.57,74.57,78.00,47,0.0087,0.0087,560,558,55.06,55.25,0,5,0.17,0,78.23,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,1,1.1,0.4178,0,0,0,0,0,-1,1,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.2,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,1,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
10/07  08:37:00,77.47,77.40,77.40,49,0.0112,0.0112,14.49,3446.13,1,916.70,21.22,47.48,43.35,43.44,44.49,0,11.69,0.00,71.04,43.44,2071.65,85.30,23.34,89.89,0.00,85.74,0,75,0.00,43.69,54.94,760.62,69.59,43.87,79.98,17.28,515,500,138,1.792,1.801,73.42,76.26,51.96,55.04,55.04,53,51,91,4.34,51.96,3.08,3.01,1,385.19,6,3,3,5,5,0,5,463,460,55.18,55.40,6,6,5.03,0,73.42,73.44,73.44,78.00,55,0.0096,0.0096,199,200,55.13,55.76,4,4,3.22,0,76.16,76.15,76.15,78.00,45,0.0087,0.0087,250,240,820,1.999,2.001,77.23,77.03,52.19,55.07,55.04,45,46,91,3.73,50.09,4,4,1,532.98,7,0,0,10,9,0,2,202,200,55.21,56.21,4,4,2.44,0,74.57,74.57,74.57,78.00,47,0.0087,0.0087,561,557,55.08,55.25,0,5,4.64,0,78.22,78.25,78.25,78.00,44,0.0092,0.0092,1,0,-9999,-9999,-9999,-9999,-9999,-9999,-9999,-9999,1,-2,3,3,1,3.6000,4.3000,0.2,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,1,3.6000,2.5700,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,1,3.6000,1.2500,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-1,0,3,1,5.5300,4.3000,0.2,-1,1.1,0.4978,0,0,0,0,0,0,0,0,-3,2,3,1,5.5300,2.5700,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,3,3,1,5.5300,1.2500,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,4.3000,0.0,0,1.1,0.4178,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,2.5700,0.4,0,1.1,0.4901,0,0,0,0,0,0,0,1,-1,3,3,0,0.0000,0.0000,0.0,0,1.1,0.5701,0,0,0,0,0,0,0,1,-1,2,3,1,6.9600,1.2500,0.9,0,1.1,0.8701,0,0,0,0,0,0,0,0,-2,3,3,1,2.1800,4.3000,0.3,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,3,3,1,2.1800,2.5700,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,1,3,1,2.1800,1.2500,0.5,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,3,1,6.9600,3.4350,0.2,0,1.1,0.4178,0,0,0,0,0,0,0,1,-2,3,3,1,6.9600,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,1,-3,2,3,1,5.5300,3.4350,0.3,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,2,3,1,5.5300,1.9100,0.6,0,1.1,0.5701,0,0,0,0,0,0,0,0,-3,0,3,1,3.6000,3.4350,-0.1,1,1.1,0.4178,0,0,0,0,0,0,0,1,-2,2,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,0,3,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-2,1,4,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,1,-1,3,4,1,2.0500,4.7500,1.3,0,1.1,0.8701,1,1200,0,0,0,0,0,0,-3,2,1,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,0,1,1,1,2.0500,4.7500,0.4,1,1.1,0.5701,0,0,0,0,0,0,0,1,-3,3,2,0,0.0000,0.0000,0.0,0,1.1,0.4978,0,0,0,0,0,0,0,0,-3,1,2,1,7.1850,3.8000,-0.6,0,1.1,0.4178,0,0,1,15,0,0,0,0,-1,3,2,1,10.1850,3.8000,1.0,0,1.1,0.8701,0,0,0,0,0,0,0,0,-3,2,2,1,13.1750,3.8000,-0.3,0,1.1,0.4978,0,0,1,15,0,0,0,0,-3,2,2,1,15.8850,3.8000,0.5,0,1.1,0.4178,0,0,0,0,0,0,0,1,-3,3,2,1,4.4150,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-3,1,2,1,7.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,0,-3,0,2,1,10.1850,5.8000,-0.5,0,1.1,0.4178,0,0,1,15,0,0,0,1,-3,2,2,1,13.1750,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0,1,-2,1,2,1,15.8850,5.8000,0.6,0,1.1,0.4978,0,0,0,0,0,0,0
